time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132600,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.9990000128746032,0.6283124685287476,0.5125760436058044,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8302488327026367,0.3244658410549164,0.3091614246368408,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.7963208556175232,0.2843230664730072,0.2008471935987472,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.7451130151748657,0.2323951423168182,0.2228171825408935,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.730367124080658,0.2174008786678314,0.9911509156227112,285.63946533203125,284.95001220703125,297.9851989746094,288.2338562011719,297.55584716796875,297.3175354003906,285.63702392578125,1.0,0.4601205587387085,0.4922301769256592,0.4922301769256592,1.0,1.0,-2.685130834579468,0.9632256031036376,1.7219053506851196,0.3614930510520935,1.0,1.0,0.0,125.1335220336914,109.0,32422.990234375,0.0,1673.75244140625,1.0,282.4559631347656,284.41021728515625,291.2882080078125,293.43829345703125,293.1499938964844,293.1499938964844,282.1499938964844,35555.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566529750823975,1.0,0.0,0.0,3.9717342853546143,3.971761465072632,1.052576408255845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7431640625,0.0,1917.822998046875,1895.4371337890625,0.0,2997.618408203125,0.9773203134536744,1.0,0.0,3.0,1.0,0.0
12132660,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9990000128746032,0.6277042031288147,0.499631255865097,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.8379526734352112,0.3258431255817413,0.310406893491745,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8023626804351807,0.2833662331104278,0.200138047337532,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.750902533531189,0.2321632206439972,0.2225324362516403,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.7346879243850708,0.216048464179039,0.984775960445404,285.3861999511719,284.95001220703125,298.0647277832031,288.2391967773437,297.5699157714844,297.2969970703125,285.38311767578125,1.0,0.4544378221035003,0.4883083403110504,0.4883083403110504,1.0,1.0,-2.662229061126709,0.9491257071495056,1.713103413581848,0.3526634275913238,1.0,1.0,0.0,120.45111846923828,112.0,32877.625,0.0,1619.6375732421875,1.0,282.1558837890625,284.1329040527344,291.2747497558594,293.45770263671875,293.1499938964844,293.1499938964844,281.8500061035156,35735.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670822978019714,1.0,0.0,0.0,3.981768846511841,3.9817960262298575,1.0579017271084012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.421875,0.0,1932.3958740234373,1895.4371337890625,0.0,3095.43994140625,0.9797070622444152,1.0,0.0,3.0,1.0,0.0
12132720,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9990000128746032,0.6277042031288147,0.499631255865097,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.8379526734352112,0.3258431255817413,0.310406893491745,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8023626804351807,0.2833662331104278,0.200138047337532,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.750902533531189,0.2321632206439972,0.2225324362516403,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.7346879243850708,0.216048464179039,0.984775960445404,285.3861999511719,284.95001220703125,298.0647277832031,288.2391967773437,297.5699157714844,297.2969970703125,285.38311767578125,1.0,0.4544378221035003,0.4883083403110504,0.4883083403110504,1.0,1.0,-2.662229061126709,0.9491257071495056,1.713103413581848,0.3526634275913238,1.0,1.0,0.0,120.45111846923828,112.0,32877.625,0.0,1619.6375732421875,1.0,282.1558837890625,284.1329040527344,291.2747497558594,293.45770263671875,293.1499938964844,293.1499938964844,281.8500061035156,35735.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670822978019714,1.0,0.0,0.0,3.981768846511841,3.9817960262298575,1.0579017271084012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.421875,0.0,1932.3958740234373,1895.4371337890625,0.0,3095.43994140625,0.9797070622444152,1.0,0.0,3.0,1.0,0.0
12132780,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9990000128746032,0.627799391746521,0.4938906133174896,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8418770432472229,0.3269371688365936,0.3114258944988251,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8043655753135681,0.2821605205535888,0.1992848962545395,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.7532013654708862,0.2316985875368118,0.2220730185508728,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7356584668159485,0.2144767343997955,0.9776265025138856,285.141845703125,284.95001220703125,298.1418151855469,288.2444763183594,297.5845947265625,297.2811584472656,285.1397705078125,1.0,0.4515370726585388,0.484386533498764,0.484386533498764,1.0,1.0,-2.646370887756348,0.9354984760284424,1.7108722925186155,0.342384934425354,1.0,1.0,0.0,118.19740295410156,115.0,33435.10546875,0.0,1587.1529541015625,1.0,281.8558654785156,283.86248779296875,291.2653503417969,293.47662353515625,293.1499938964844,293.1499938964844,281.54998779296875,35842.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743081092834473,1.0,0.0,0.0,3.987733602523804,3.9877610206604,1.061073703567672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.99853515625,0.0,1941.0933837890625,1895.4371337890625,0.0,3163.218505859375,0.981125831604004,1.0,0.0,3.0,1.0,0.0
12132840,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9990000128746032,0.627799391746521,0.4938906133174896,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8418770432472229,0.3269371688365936,0.3114258944988251,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8043655753135681,0.2821605205535888,0.1992848962545395,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.7532013654708862,0.2316985875368118,0.2220730185508728,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7356584668159485,0.2144767343997955,0.9776265025138856,285.141845703125,284.95001220703125,298.1418151855469,288.2444763183594,297.5845947265625,297.2811584472656,285.1397705078125,1.0,0.4515370726585388,0.484386533498764,0.484386533498764,1.0,1.0,-2.646370887756348,0.9354984760284424,1.7108722925186155,0.342384934425354,1.0,1.0,0.0,118.19740295410156,115.0,33435.10546875,0.0,1587.1529541015625,1.0,281.8558654785156,283.86248779296875,291.2653503417969,293.47662353515625,293.1499938964844,293.1499938964844,281.54998779296875,35842.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743081092834473,1.0,0.0,0.0,3.987733602523804,3.9877610206604,1.061073703567672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.99853515625,0.0,1941.0933837890625,1895.4371337890625,0.0,3163.218505859375,0.981125831604004,1.0,0.0,3.0,1.0,0.0
12132900,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6273705959320068,0.4931671619415283,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8427056074142456,0.3274592459201813,0.3119377195835113,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8041949272155762,0.2815470099449157,0.1988696008920669,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7533072233200073,0.2314422726631164,0.2218441665172577,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7351602911949158,0.2136677056550979,0.9740589261054992,284.98358154296875,284.95001220703125,298.1794128417969,288.2471008300781,297.5903625488281,297.27166748046875,284.9712829589844,1.0,0.4507278203964233,0.4824256002902984,0.4824256002902984,1.0,1.0,-2.641052961349488,0.9297276139259338,1.7113252878189087,0.3377608954906463,1.0,1.0,0.0,117.79852294921876,115.0,34200.90234375,0.0,1577.9482421875,1.0,281.59295654296875,283.6588439941406,291.2958374023437,293.6012268066406,293.1499938964844,293.1499938964844,281.54998779296875,35878.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805630207061768,1.0,0.0,0.0,3.9897348880767822,3.989762306213379,1.0621390629239611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.22509765625,0.0,1944.0174560546875,1895.4371337890625,0.0,3221.85693359375,0.9816017746925354,1.0,0.0,3.0,1.0,0.0
12132960,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.6264695525169373,0.493609607219696,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8428410291671753,0.3279290497303009,0.3123759627342224,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8033059239387512,0.280888944864273,0.1984056383371353,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7527814507484436,0.2311443090438842,0.2215637862682342,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7340704798698425,0.2128169536590576,0.9702627658843994,284.92926025390625,284.95001220703125,298.2164001464844,288.2497253417969,297.5956115722656,297.2598571777344,284.9273681640625,1.0,0.4502434134483337,0.4825471043586731,0.4825471043586731,1.0,1.0,-2.636653184890747,0.927910327911377,1.70874285697937,0.336887389421463,0.9993556141853333,0.9993556141853333,0.0,117.77371978759766,118.0,34234.19921875,0.0,1571.7164306640625,1.0,281.55584716796875,283.6085510253906,291.27130126953125,293.52557373046875,293.1499938964844,293.1499938964844,281.25,35924.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816274404525757,1.0,0.0,0.0,3.990891933441162,3.990919351577759,1.0627551318975748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.56298828125,0.0,1945.9107666015625,1895.4371337890625,0.0,3231.830322265625,0.9818870425224304,1.0,0.0,3.0,1.0,0.0
12133020,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.9990000128746032,0.623381495475769,0.4967181980609894,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.8419320583343506,0.3288140594959259,0.3132735788822174,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.8003425598144531,0.2795462012290954,0.1975127309560775,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7506713271141052,0.2305107116699218,0.2210228890180587,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.7308958172798157,0.2110775560140609,0.9627455472946168,284.719970703125,284.95001220703125,298.2885131835937,288.2549133300781,297.6037902832031,297.2332763671875,284.7183532714844,1.0,0.4500529170036316,0.4827901124954223,0.4827901124954223,1.0,1.0,-2.6307084560394287,0.9259337782859802,1.7047748565673828,0.3361594378948211,0.9945501089096068,0.9945501089096068,0.0,118.4772491455078,121.0,35052.4296875,0.0,1566.627685546875,1.0,281.2557983398437,283.358642578125,291.2820739746094,293.58526611328125,293.1499938964844,293.1499938964844,280.95001220703125,36088.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902390599250793,1.0,0.0,0.0,3.988204956054688,3.988232374191284,1.061324496731686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.4951171875,0.0,1943.720703125,1895.4371337890625,0.0,3312.44287109375,0.98137104511261,1.0,0.0,3.0,1.0,0.0
12133080,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.9990000128746032,0.623381495475769,0.4967181980609894,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.8419320583343506,0.3288140594959259,0.3132735788822174,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.8003425598144531,0.2795462012290954,0.1975127309560775,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7506713271141052,0.2305107116699218,0.2210228890180587,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.7308958172798157,0.2110775560140609,0.9627455472946168,284.719970703125,284.95001220703125,298.2885131835937,288.2549133300781,297.6037902832031,297.2332763671875,284.7183532714844,1.0,0.4500529170036316,0.4827901124954223,0.4827901124954223,1.0,1.0,-2.6307084560394287,0.9259337782859802,1.7047748565673828,0.3361594378948211,0.9945501089096068,0.9945501089096068,0.0,118.4772491455078,121.0,35052.4296875,0.0,1566.627685546875,1.0,281.2557983398437,283.358642578125,291.2820739746094,293.58526611328125,293.1499938964844,293.1499938964844,280.95001220703125,36088.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902390599250793,1.0,0.0,0.0,3.988204956054688,3.988232374191284,1.061324496731686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.4951171875,0.0,1943.720703125,1895.4371337890625,0.0,3312.44287109375,0.98137104511261,1.0,0.0,3.0,1.0,0.0
12133140,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.9990000128746032,0.6206085085868835,0.4996845722198486,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55084228515625,0.8407992720603943,0.3292919397354126,0.3138041496276855,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.7979742288589478,0.2787046432495117,0.1969828009605407,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.7488877177238464,0.230094626545906,0.2206965386867523,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.7284987568855286,0.2100028693675995,0.9582249522209167,284.5502014160156,284.95001220703125,298.33062744140625,288.2580261230469,297.6077880859375,297.2165832519531,284.54254150390625,1.0,0.4503118395805359,0.4829359352588653,0.4829359352588653,1.0,1.0,-2.628448486328125,0.9252815246582032,1.7031670808792114,0.3359632492065429,0.9897832870483398,0.9897832870483398,0.0,119.27325439453124,121.0,35953.09375,0.0,1567.0654296875,1.0,280.9788513183594,283.14678955078125,291.3146057128906,293.70770263671875,293.1499938964844,293.1499938964844,280.95001220703125,36209.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986236453056335,1.0,0.0,0.0,3.9834156036376953,3.983443021774292,1.05877700207202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.0517578125,0.0,1938.420166015625,1895.4371337890625,0.0,3390.751220703125,0.9803396463394164,1.0,0.0,3.0,1.0,0.0
12133200,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.9990000128746032,0.6183385848999023,0.5021259784698486,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.8397542834281921,0.3295962214469909,0.3140956461429596,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.7960925102233887,0.2781349122524261,0.1965880990028381,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5217590332031,0.7474448680877686,0.2298058718442917,0.2204367071390152,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.7266597747802734,0.2092823833227157,0.9550514221191406,284.52130126953125,284.95001220703125,298.35821533203125,288.26007080078125,297.6106262207031,297.2058410644531,284.5200500488281,1.0,0.4505940079689026,0.4830331206321716,0.4830331206321716,1.0,1.0,-2.627131700515747,0.924924373626709,1.702207326889038,0.3358644843101501,0.987166941165924,0.987166941165924,0.0,119.9512710571289,109.0,36009.7265625,0.0,1568.2789306640625,1.0,280.95587158203125,283.1207275390625,291.29302978515625,293.6524963378906,293.1499938964844,293.1499938964844,280.6499938964844,36270.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899937093257904,1.0,0.0,0.0,3.978841543197632,3.978868961334229,1.0563468322288827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.47900390625,0.0,1932.925048828125,1895.4371337890625,0.0,3402.998046875,0.9793593287467957,1.0,0.0,3.0,1.0,0.0
12133260,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31903076171875,0.9990000128746032,0.613059937953949,0.4957332909107208,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.8436546325683594,0.3302522897720337,0.3146756887435913,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.7980908751487732,0.2766332328319549,0.1955084204673767,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199462890625,0.7496371269226074,0.2290095388889312,0.2196375429630279,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32012939453125,0.7275025248527527,0.2074088901281356,0.9464388489723206,284.3193054199219,284.95001220703125,298.4254455566406,288.26519775390625,297.62115478515625,297.1866760253906,284.31707763671875,1.0,0.4463302493095398,0.4827792644500732,0.4827792644500732,1.0,1.0,-2.607563734054565,0.9164640307426452,1.6910996437072754,0.3319750428199768,0.9771052598953248,0.9771052598953248,0.0,117.39659118652344,112.0,36845.296875,0.0,1529.994384765625,1.0,280.65594482421875,282.8810729980469,291.3018798828125,293.71783447265625,293.1499938964844,293.1499938964844,280.3500061035156,36475.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104784727096558,1.0,0.0,0.0,3.9620521068573,3.962079286575317,1.0474508371771662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.69287109375,0.0,1912.70556640625,1895.4371337890625,0.0,3501.0439453125,0.9756847023963928,1.0,0.0,3.0,1.0,0.0
12133320,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31903076171875,0.9990000128746032,0.613059937953949,0.4957332909107208,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.8436546325683594,0.3302522897720337,0.3146756887435913,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.7980908751487732,0.2766332328319549,0.1955084204673767,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199462890625,0.7496371269226074,0.2290095388889312,0.2196375429630279,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32012939453125,0.7275025248527527,0.2074088901281356,0.9464388489723206,284.3193054199219,284.95001220703125,298.4254455566406,288.26519775390625,297.62115478515625,297.1866760253906,284.31707763671875,1.0,0.4463302493095398,0.4827792644500732,0.4827792644500732,1.0,1.0,-2.607563734054565,0.9164640307426452,1.6910996437072754,0.3319750428199768,0.9771052598953248,0.9771052598953248,0.0,117.39659118652344,112.0,36845.296875,0.0,1529.994384765625,1.0,280.65594482421875,282.8810729980469,291.3018798828125,293.71783447265625,293.1499938964844,293.1499938964844,280.3500061035156,36475.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104784727096558,1.0,0.0,0.0,3.9620521068573,3.962079286575317,1.0474508371771662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.69287109375,0.0,1912.70556640625,1895.4371337890625,0.0,3501.0439453125,0.9756847023963928,1.0,0.0,3.0,1.0,0.0
12133380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1176452636719,0.9990000128746032,0.6090216636657715,0.4938500821590423,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.8451077342033386,0.330782800912857,0.3151815235614776,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181945800781,0.7976435422897339,0.2751120030879974,0.1944477260112762,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.7496898770332336,0.2281835079193115,0.2188513278961181,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186218261719,0.7263529300689697,0.2055379152297973,0.938027322292328,284.11785888671875,284.95001220703125,298.4882202148437,288.2701110839844,297.63409423828125,297.173583984375,284.1161193847656,1.0,0.4443496465682983,0.48253333568573,0.48253333568573,1.0,1.0,-2.593567609786988,0.9103174805641174,1.6832501888275146,0.3287007510662079,0.9646737575531006,0.9646737575531006,0.0,116.35491180419922,112.0,37673.79296875,0.0,1506.417724609375,1.0,280.3568420410156,282.6458435058594,291.3065795898437,293.7753601074219,293.1499938964844,293.1499938964844,280.3500061035156,36708.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203698635101318,1.0,0.0,0.0,3.9374337196350098,3.937460660934448,1.0344745078327833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.49072265625,0.0,1882.7999267578125,1895.4371337890625,0.0,3592.571533203125,0.9702652096748352,1.0,0.0,3.0,1.0,0.0
12133440,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167297363281,0.9990000128746032,0.6088863015174866,0.4938710331916809,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170349121094,0.8451094627380371,0.3308041393756866,0.3151969313621521,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1172180175781,0.7975830435752869,0.2750672399997711,0.1944129765033722,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.117431640625,0.7496514916419983,0.2281597405672073,0.2188256233930587,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.7262778282165527,0.2054798007011413,0.937753438949585,284.116943359375,284.95001220703125,298.490234375,288.270263671875,297.6345520019531,297.1732177734375,284.11541748046875,1.0,0.4443072080612182,0.4825253784656524,0.4825253784656524,1.0,1.0,-2.5932095050811768,0.910157024860382,1.6830525398254397,0.3286149799823761,0.9643123745918274,0.9643123745918274,0.0,116.3486099243164,100.0,37671.16015625,0.0,1505.9071044921875,1.0,280.3560791015625,282.6451416015625,291.30438232421875,293.7709350585937,293.1499938964844,293.1499938964844,280.04998779296875,36713.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920350193977356,1.0,0.0,0.0,3.936525821685791,3.9365530014038086,1.0339974778617034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.873046875,0.0,1881.67578125,1895.4371337890625,0.0,3592.389892578125,0.9700645208358764,1.0,0.0,3.0,1.0,0.0
12133500,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9653625488281,0.9990000128746032,0.606726348400116,0.4895119071006775,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678649902344,0.8476914763450623,0.3310436606407165,0.315412700176239,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96923828125,0.7992047667503357,0.274262398481369,0.1938413083553314,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709167480469,0.7512946724891663,0.2277107983827591,0.2183799743652343,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720764160156,0.7271772623062134,0.2044897824525833,0.9332081079483032,283.96697998046875,284.95001220703125,298.521728515625,288.2727966308594,297.6415100097656,297.16766357421875,283.9544677734375,1.0,0.4416289031505584,0.4823984205722809,0.4823984205722809,1.0,1.0,-2.5815625190734863,0.9051497578620912,1.6764127016067505,0.3263396024703979,0.956323742866516,0.956323742866516,0.0,114.68791961669922,100.0,38435.44140625,0.0,1482.9537353515625,1.0,280.09429931640625,282.45440673828125,291.3325500488281,293.8992004394531,293.1499938964844,293.1499938964844,280.04998779296875,36855.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276296496391296,1.0,0.0,0.0,3.9202706813812256,3.920297622680664,1.0254757398797665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.3115234375,0.0,1862.034423828125,1895.4371337890625,0.0,3659.3955078125,0.9664549827575684,1.0,0.0,3.0,1.0,0.0
12133560,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104919433594,0.9990000128746032,0.6051257252693176,0.4827877581119537,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109191894531,0.8515470623970032,0.3312140107154846,0.3154976665973663,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111633300781,0.8020643591880798,0.2733983695507049,0.1931811571121215,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114685058594,0.7540470361709595,0.2272131145000457,0.2178349494934082,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91168212890625,0.7290791869163513,0.2034561336040496,0.9282177686691284,283.9107666015625,284.95001220703125,298.5526123046875,288.2753295898437,297.6483459472656,297.16217041015625,283.9083251953125,1.0,0.4382012486457824,0.4824714362621307,0.4824714362621307,1.0,1.0,-2.566145896911621,0.8989514112472534,1.6671946048736572,0.3235954642295837,0.948782444000244,0.948782444000244,0.0,112.22945404052734,103.0,38324.44140625,0.0,1451.726806640625,1.0,280.0561828613281,282.4068298339844,291.3056335449219,293.8175354003906,293.1499938964844,293.1499938964844,279.75,36992.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294559955596924,1.0,0.0,0.0,3.900889873504639,3.900916576385498,1.0153614766750252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.7119140625,0.0,1838.5548095703125,1895.4371337890625,0.0,3676.154052734375,0.9621977806091307,1.0,0.0,3.0,1.0,0.0
12133620,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70709228515625,0.9990000128746032,0.6024671792984009,0.4776402115821838,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073974609375,0.8547395467758179,0.3315272927284241,0.3157544136047363,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70758056640625,0.8032432794570923,0.2716674506664276,0.1919430196285247,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70782470703125,0.7555605173110962,0.2262190729379654,0.2168479859828949,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079772949219,0.7292050719261169,0.201423704624176,0.9188357591629028,283.7073059082031,284.95001220703125,298.612548828125,288.2803649902344,297.6619873046875,297.15167236328125,283.70574951171875,1.0,0.4348569214344024,0.4826174080371856,0.4826174080371856,1.0,1.0,-2.546306848526001,0.8911285996437073,1.6551783084869385,0.3198964893817901,0.9305270314216614,0.9305270314216614,0.0,110.0850067138672,106.0,39014.8203125,0.0,1416.4757080078125,1.0,279.75653076171875,282.1783447265625,291.3050842285156,293.8576354980469,293.1499938964844,293.1499938964844,279.45001220703125,37324.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372581243515016,1.0,0.0,0.0,3.853001594543457,3.853027820587158,9.905847946356516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.4169921875,0.0,1781.4271240234375,1895.4371337890625,0.0,3747.484375,0.9516265392303468,1.0,0.0,3.0,1.0,0.0
12133680,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70709228515625,0.9990000128746032,0.6024671792984009,0.4776402115821838,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073974609375,0.8547395467758179,0.3315272927284241,0.3157544136047363,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70758056640625,0.8032432794570923,0.2716674506664276,0.1919430196285247,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70782470703125,0.7555605173110962,0.2262190729379654,0.2168479859828949,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079772949219,0.7292050719261169,0.201423704624176,0.9188357591629028,283.7073059082031,284.95001220703125,298.612548828125,288.2803649902344,297.6619873046875,297.15167236328125,283.70574951171875,1.0,0.4348569214344024,0.4826174080371856,0.4826174080371856,1.0,1.0,-2.546306848526001,0.8911285996437073,1.6551783084869385,0.3198964893817901,0.9305270314216614,0.9305270314216614,0.0,110.0850067138672,106.0,39014.8203125,0.0,1416.4757080078125,1.0,279.75653076171875,282.1783447265625,291.3050842285156,293.8576354980469,293.1499938964844,293.1499938964844,279.45001220703125,37324.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372581243515016,1.0,0.0,0.0,3.853001594543457,3.853027820587158,9.905847946356516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.4169921875,0.0,1781.4271240234375,1895.4371337890625,0.0,3747.484375,0.9516265392303468,1.0,0.0,3.0,1.0,0.0
12133740,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51812744140625,0.9990000128746032,0.5985986590385437,0.4775471985340118,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5184326171875,0.8550024628639221,0.3317513763904571,0.3159911632537842,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5186462402344,0.8016642332077026,0.2700131237506866,0.1908060908317566,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188903808594,0.7545989155769348,0.2252586632966995,0.2159573435783386,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190734863281,0.7271645069122314,0.1995131075382232,0.9103468060493468,283.5183410644531,284.95001220703125,298.6661071777344,288.28497314453125,297.6746520996094,297.14276123046875,283.51678466796875,1.0,0.4332145750522613,0.4827530980110168,0.4827530980110168,1.0,1.0,-2.533839702606201,0.8862869739532471,1.6475526094436646,0.3176671266555786,0.911197543144226,0.911197543144226,0.0,109.6357192993164,106.0,39808.484375,0.0,1398.4495849609375,1.0,279.4590148925781,281.96759033203125,291.3141784667969,293.9186706542969,293.1499938964844,293.1499938964844,279.45001220703125,37689.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450332522392272,1.0,0.0,0.0,3.795644998550415,3.795670747756958,9.613121392249011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.9716796875,0.0,1714.4703369140625,1895.4371337890625,0.0,3818.109619140625,0.9389767646789552,1.0,0.0,3.0,1.0,0.0
12133800,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166015625,0.9990000128746032,0.5982627868652344,0.4776792526245117,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51678466796875,0.8549387454986572,0.3317775130271911,0.3160062134265899,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51690673828125,0.8014619946479797,0.269897311925888,0.1907183527946472,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.51708984375,0.754453182220459,0.2251922786235809,0.2158884555101394,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5172119140625,0.7269420027732849,0.199373260140419,0.9096965193748474,283.5167236328125,284.95001220703125,298.6700744628906,288.28533935546875,297.6756896972656,297.1422424316406,283.51580810546875,1.0,0.4331353306770324,0.482763409614563,0.482763409614563,1.0,1.0,-2.5330464839935303,0.8859821557998657,1.6470643281936646,0.3175253570079803,0.9098297357559204,0.9098297357559204,0.0,109.64613342285156,109.0,39794.72265625,0.0,1397.4764404296875,1.0,279.4569396972656,281.9669494628906,291.3096618652344,293.90850830078125,293.1499938964844,293.1499938964844,279.1499938964844,37710.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449180364608764,1.0,0.0,0.0,3.790850162506104,3.7908756732940674,9.588849252395448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.779296875,0.0,1708.8836669921875,1895.4371337890625,0.0,3817.06640625,0.9379187226295472,1.0,0.0,3.0,1.0,0.0
12133860,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379211425781,0.9990000128746032,0.5921951532363892,0.4810459911823272,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8532012701034546,0.3319827616214752,0.3162487149238586,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.338134765625,0.7977900505065918,0.2681151628494262,0.1895076632499694,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382263183594,0.7516774535179138,0.2241446822881698,0.2149433344602584,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3383178710937,0.7230934500694275,0.1972764134407043,0.9005533456802368,283.3379821777344,284.95001220703125,298.7252197265625,288.290283203125,297.6884155273437,297.1322326660156,283.3375549316406,1.0,0.4325469732284546,0.4830326735973358,0.4830326735973358,1.0,1.0,-2.523804187774658,0.8826892971992493,1.6411148309707642,0.3161200284957886,0.886841893196106,0.886841893196106,0.0,110.28881072998048,97.0,40545.4453125,0.0,1388.4151611328125,1.0,279.15740966796875,281.7684631347656,291.3153991699219,293.96142578125,293.1499938964844,293.1499938964844,279.45001220703125,38156.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527438282966614,1.0,0.0,0.0,3.71207857131958,3.7121036052703857,9.194489507535764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.70849609375,0.0,1619.748291015625,1895.4371337890625,0.0,3887.64697265625,0.920583426952362,1.0,0.0,3.0,1.0,0.0
12133920,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379211425781,0.9990000128746032,0.5921951532363892,0.4810459911823272,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8532012701034546,0.3319827616214752,0.3162487149238586,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.338134765625,0.7977900505065918,0.2681151628494262,0.1895076632499694,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382263183594,0.7516774535179138,0.2241446822881698,0.2149433344602584,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3383178710937,0.7230934500694275,0.1972764134407043,0.9005533456802368,283.3379821777344,284.95001220703125,298.7252197265625,288.290283203125,297.6884155273437,297.1322326660156,283.3375549316406,1.0,0.4325469732284546,0.4830326735973358,0.4830326735973358,1.0,1.0,-2.523804187774658,0.8826892971992493,1.6411148309707642,0.3161200284957886,0.886841893196106,0.886841893196106,0.0,110.28881072998048,97.0,40545.4453125,0.0,1388.4151611328125,1.0,279.15740966796875,281.7684631347656,291.3153991699219,293.96142578125,293.1499938964844,293.1499938964844,279.45001220703125,38156.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527438282966614,1.0,0.0,0.0,3.71207857131958,3.7121036052703857,9.194489507535764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.70849609375,0.0,1619.748291015625,1895.4371337890625,0.0,3887.64697265625,0.920583426952362,1.0,0.0,3.0,1.0,0.0
12133980,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.541015625,0.9990000128746032,0.5891950726509094,0.4716675579547882,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404968261719,0.8593981862068176,0.3333189189434051,0.317026674747467,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5401306152344,0.8020212650299072,0.2674678862094879,0.1887019723653793,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5397644042969,0.7557977437973022,0.2239127606153488,0.2143431156873703,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394287109375,0.7255524396896362,0.1959136873483657,0.8927050828933716,283.5406494140625,284.95001220703125,298.7779846191406,288.295166015625,297.70751953125,297.13397216796875,283.54351806640625,1.0,0.427508145570755,0.4833019375801086,0.4833019375801086,1.0,1.0,-2.5023674964904785,0.8743835091590881,1.6279840469360352,0.3126395940780639,0.8696296811103821,0.8696296811103821,0.0,106.93553161621094,100.0,39104.0859375,0.0,1346.938232421875,1.0,279.4423217773437,282.0131530761719,291.2261962890625,293.7196655273437,293.1499938964844,293.1499938964844,279.75,38210.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345733523368835,1.0,0.0,0.0,3.6288793087005615,3.62890362739563,8.786954026618332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.5869140625,0.0,1526.2388916015625,1895.4371337890625,0.0,3722.98828125,0.9021085500717164,1.0,0.0,3.0,1.0,0.0
12134040,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.541015625,0.9990000128746032,0.5891950726509094,0.4716675579547882,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404968261719,0.8593981862068176,0.3333189189434051,0.317026674747467,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5401306152344,0.8020212650299072,0.2674678862094879,0.1887019723653793,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5397644042969,0.7557977437973022,0.2239127606153488,0.2143431156873703,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394287109375,0.7255524396896362,0.1959136873483657,0.8927050828933716,283.5406494140625,284.95001220703125,298.7779846191406,288.295166015625,297.70751953125,297.13397216796875,283.54351806640625,1.0,0.427508145570755,0.4833019375801086,0.4833019375801086,1.0,1.0,-2.5023674964904785,0.8743835091590881,1.6279840469360352,0.3126395940780639,0.8696296811103821,0.8696296811103821,0.0,106.93553161621094,100.0,39104.0859375,0.0,1346.938232421875,1.0,279.4423217773437,282.0131530761719,291.2261962890625,293.7196655273437,293.1499938964844,293.1499938964844,279.75,38210.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345733523368835,1.0,0.0,0.0,3.6288793087005615,3.62890362739563,8.786954026618332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.5869140625,0.0,1526.2388916015625,1895.4371337890625,0.0,3722.98828125,0.9021085500717164,1.0,0.0,3.0,1.0,0.0
12134100,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69659423828125,0.9990000128746032,0.5897738337516785,0.4675869941711426,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6940002441406,0.8626500368118286,0.3344559669494629,0.3178999423980713,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.8043495416641235,0.2676151096820831,0.1886603683233261,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903076171875,0.758032500743866,0.224171444773674,0.2144196629524231,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.7269743084907532,0.1956349611282348,0.8906048536300659,283.6947326660156,284.95001220703125,298.803466796875,288.297607421875,297.7204284667969,297.14019775390625,283.70965576171875,1.0,0.4261502623558044,0.4834365546703338,0.4834365546703338,1.0,1.0,-2.4960176944732666,0.8720455765724182,1.6239720582962036,0.3114724159240722,0.8627287149429321,0.8627287149429321,0.0,105.58100128173828,100.0,38032.65234375,0.0,1333.24853515625,1.0,279.6977233886719,282.21002197265625,291.1878662109375,293.5523681640625,293.1499938964844,293.1499938964844,279.75,38160.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214718341827391,1.0,0.0,0.0,3.588073492050171,3.588097333908081,8.590450875090028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.87109375,0.0,1481.2469482421875,1895.4371337890625,0.0,3602.735107421875,0.8930507898330688,1.0,0.0,3.0,1.0,0.0
12134160,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7691955566406,0.9990000128746032,0.5909305214881897,0.4645462930202484,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684936523437,0.8655964732170105,0.3358535170555115,0.3190911412239074,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7680053710937,0.8064150214195251,0.2680111825466156,0.1888474225997924,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.760045051574707,0.2246453911066055,0.2147534489631652,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7670593261719,0.7282452583312988,0.19560107588768,0.8898367881774902,283.7686767578125,284.95001220703125,298.8283386230469,288.3000183105469,297.7348937988281,297.14898681640625,283.7728576660156,1.0,0.4253178238868713,0.4835484027862549,0.4835484027862549,1.0,1.0,-2.49349331855774,0.8712248802185059,1.6222683191299438,0.3110800385475158,0.8556469082832336,0.8556469082832336,0.0,104.65264892578124,103.0,37866.2890625,0.0,1326.16650390625,1.0,279.7412109375,282.28485107421875,291.2127990722656,293.6048278808594,293.1499938964844,293.1499938964844,280.04998779296875,38095.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135008454322816,1.0,0.0,0.0,3.549524307250977,3.5495476722717285,8.406855727116636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.99609375,0.0,1439.4779052734375,1895.4371337890625,0.0,3529.064208984375,0.8844065070152283,1.0,0.0,3.0,1.0,0.0
12134220,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.9990000128746032,0.5939196348190308,0.4608118236064911,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.8705234527587891,0.3390735685825348,0.3219412267208099,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8095890879631042,0.2691874504089355,0.189542755484581,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.76334148645401,0.2259651571512222,0.215836763381958,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.7302597761154175,0.1959688514471054,0.8906312584877014,284.0025634765625,284.95001220703125,298.8763427734375,288.3048095703125,297.76300048828125,297.1658630371094,284.0069274902344,1.0,0.4250242114067077,0.4837720692157745,0.4837720692157745,1.0,1.0,-2.495514154434204,0.8724706768989563,1.623043417930603,0.3116389811038971,0.8448349237442017,0.8448349237442017,0.0,103.6845474243164,106.0,36831.390625,0.0,1324.561279296875,1.0,280.04052734375,282.5647888183594,291.2298889160156,293.5504455566406,293.1499938964844,293.1499938964844,280.3500061035156,37860.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955586552619934,1.0,0.0,0.0,3.478633642196656,3.478656530380249,8.074408128777577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.25634765625,0.0,1364.0084228515625,1895.4371337890625,0.0,3362.150146484375,0.8685294389724731,1.0,0.0,3.0,1.0,0.0
12134280,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.9990000128746032,0.5939196348190308,0.4608118236064911,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.8705234527587891,0.3390735685825348,0.3219412267208099,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8095890879631042,0.2691874504089355,0.189542755484581,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.76334148645401,0.2259651571512222,0.215836763381958,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.7302597761154175,0.1959688514471054,0.8906312584877014,284.0025634765625,284.95001220703125,298.8763427734375,288.3048095703125,297.76300048828125,297.1658630371094,284.0069274902344,1.0,0.4250242114067077,0.4837720692157745,0.4837720692157745,1.0,1.0,-2.495514154434204,0.8724706768989563,1.623043417930603,0.3116389811038971,0.8448349237442017,0.8448349237442017,0.0,103.6845474243164,106.0,36831.390625,0.0,1324.561279296875,1.0,280.04052734375,282.5647888183594,291.2298889160156,293.5504455566406,293.1499938964844,293.1499938964844,280.3500061035156,37860.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955586552619934,1.0,0.0,0.0,3.478633642196656,3.478656530380249,8.074408128777577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.25634765625,0.0,1364.0084228515625,1895.4371337890625,0.0,3362.150146484375,0.8685294389724731,1.0,0.0,3.0,1.0,0.0
12134340,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2000427246094,0.9990000128746032,0.5961624383926392,0.4598649144172668,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986083984375,0.8731250166893005,0.3415204286575317,0.3241400420665741,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1974182128906,0.8110412955284119,0.2702139019966125,0.1901882737874984,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963195800781,0.7650020122528076,0.2270839363336563,0.2168069332838058,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951904296875,0.7311764359474182,0.1964615285396576,0.8924274444580078,284.198974609375,284.95001220703125,298.9076232910156,288.3080139160156,297.7830810546875,297.17919921875,284.2081604003906,1.0,0.4256766140460968,0.4839241504669189,0.4839241504669189,1.0,1.0,-2.501113176345825,0.8750478029251099,1.626065373420715,0.312823086977005,0.8397469520568848,0.8397469520568848,0.0,103.60350799560548,106.0,35936.5234375,0.0,1331.1783447265625,1.0,280.319580078125,282.8045654296875,291.222900390625,293.46063232421875,293.1499938964844,293.1499938964844,280.3500061035156,37625.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830231428146362,1.0,0.0,0.0,3.437079429626465,3.4371018409729004,7.882653676460905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.912109375,0.0,1320.3865966796875,1895.4371337890625,0.0,3244.905517578125,0.859188973903656,1.0,0.0,3.0,1.0,0.0
12134400,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.9990000128746032,0.5971966981887817,0.459729790687561,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23651123046875,0.8742366433143616,0.342720627784729,0.325268417596817,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359619140625,0.811627984046936,0.2707394659519195,0.1905544251203537,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2354431152344,0.7657013535499573,0.2276546359062194,0.2173388004302978,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23492431640625,0.73154616355896,0.1967402100563049,0.8936300277709961,284.2366943359375,284.95001220703125,298.9219665527344,288.3095092773437,297.7926940917969,297.1858825683594,284.2411804199219,1.0,0.4261845350265503,0.4839957356452942,0.4839957356452942,1.0,1.0,-2.504828929901123,0.8767032027244568,1.6281256675720217,0.3135874271392822,0.8371357321739197,0.8371357321739197,0.0,103.68599700927734,109.0,35900.83203125,0.0,1336.164794921875,1.0,280.3398742675781,282.8427124023437,291.2494201660156,293.5111694335937,293.1499938964844,293.1499938964844,280.6499938964844,37541.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808395862579346,1.0,0.0,0.0,3.4194939136505127,3.41951584815979,7.802197501405317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.81494140625,0.0,1302.32568359375,1895.4371337890625,0.0,3224.4482421875,0.8552107810974121,1.0,0.0,3.0,1.0,0.0
