time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697265625,0.9990000128746032,0.6003153920173645,0.4607824385166168,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46905517578125,0.8768787980079651,0.3466784954071045,0.328932911157608,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.8127207159996033,0.2725597023963928,0.1917845904827118,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.468017578125,0.7672178149223328,0.229605495929718,0.219131514430046,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.7321358919143677,0.1977679431438446,0.8980212211608887,284.4692077636719,284.95001220703125,298.9652099609375,288.3141174316406,297.8222961425781,297.2074279785156,284.47369384765625,1.0,0.4284298121929168,0.4838355779647827,0.4838355779647827,1.0,1.0,-2.519399642944336,0.8824334740638733,1.6369662284851074,0.315883994102478,0.8325214385986328,0.8325214385986328,0.0,104.44534301757812,112.0,35060.36328125,0.0,1357.7174072265625,1.0,280.6393127441406,283.1161499023437,291.2646179199219,293.474609375,293.1499938964844,293.1499938964844,280.95001220703125,37165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682781457901001,1.0,0.0,0.0,3.374429702758789,3.374451398849488,7.597908506795648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.69140625,0.0,1255.7099609375,1895.4371337890625,0.0,3106.657958984375,0.8449641466140747,1.0,0.0,3.0,1.0,0.0
12134520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697265625,0.9990000128746032,0.6003153920173645,0.4607824385166168,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46905517578125,0.8768787980079651,0.3466784954071045,0.328932911157608,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.8127207159996033,0.2725597023963928,0.1917845904827118,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.468017578125,0.7672178149223328,0.229605495929718,0.219131514430046,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.7321358919143677,0.1977679431438446,0.8980212211608887,284.4692077636719,284.95001220703125,298.9652099609375,288.3141174316406,297.8222961425781,297.2074279785156,284.47369384765625,1.0,0.4284298121929168,0.4838355779647827,0.4838355779647827,1.0,1.0,-2.519399642944336,0.8824334740638733,1.6369662284851074,0.315883994102478,0.8325214385986328,0.8325214385986328,0.0,104.44534301757812,112.0,35060.36328125,0.0,1357.7174072265625,1.0,280.6393127441406,283.1161499023437,291.2646179199219,293.474609375,293.1499938964844,293.1499938964844,280.95001220703125,37165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682781457901001,1.0,0.0,0.0,3.374429702758789,3.374451398849488,7.597908506795648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.69140625,0.0,1255.7099609375,1895.4371337890625,0.0,3106.657958984375,0.8449641466140747,1.0,0.0,3.0,1.0,0.0
12134580,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.9990000128746032,0.6031616926193237,0.4634285271167755,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.8787170052528381,0.3509019911289215,0.3328692018985748,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.813133716583252,0.2746085822582245,0.1931896358728408,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.7681010365486145,0.2317692041397094,0.2211490869522094,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.732191801071167,0.198988452553749,0.9034019112586976,284.7043762207031,284.95001220703125,299.0061340332031,288.3186340332031,297.8511657714844,297.2289123535156,284.7089538574219,1.0,0.431482195854187,0.4836754202842712,0.4836754202842712,1.0,1.0,-2.537882089614868,0.8897399306297302,1.6481420993804932,0.3188997805118561,0.8310518264770508,0.8310518264770508,0.0,105.77594757080078,115.0,34389.91015625,0.0,1386.96240234375,1.0,280.9388732910156,283.3905334472656,291.2775573730469,293.44451904296875,293.1499938964844,293.1499938964844,281.25,36748.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573015332221985,1.0,0.0,0.0,3.345005512237549,3.345026969909668,7.465982889698353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.2041015625,0.0,1224.7181396484375,1895.4371337890625,0.0,3003.699462890625,0.838134229183197,1.0,0.0,3.0,1.0,0.0
12134640,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.9990000128746032,0.6031616926193237,0.4634285271167755,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.8787170052528381,0.3509019911289215,0.3328692018985748,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.813133716583252,0.2746085822582245,0.1931896358728408,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.7681010365486145,0.2317692041397094,0.2211490869522094,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.732191801071167,0.198988452553749,0.9034019112586976,284.7043762207031,284.95001220703125,299.0061340332031,288.3186340332031,297.8511657714844,297.2289123535156,284.7089538574219,1.0,0.431482195854187,0.4836754202842712,0.4836754202842712,1.0,1.0,-2.537882089614868,0.8897399306297302,1.6481420993804932,0.3188997805118561,0.8310518264770508,0.8310518264770508,0.0,105.77594757080078,115.0,34389.91015625,0.0,1386.96240234375,1.0,280.9388732910156,283.3905334472656,291.2775573730469,293.44451904296875,293.1499938964844,293.1499938964844,281.25,36748.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573015332221985,1.0,0.0,0.0,3.345005512237549,3.345026969909668,7.465982889698353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.2041015625,0.0,1224.7181396484375,1895.4371337890625,0.0,3003.699462890625,0.838134229183197,1.0,0.0,3.0,1.0,0.0
12134700,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.6044573783874512,0.4652471244335174,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8793689608573914,0.3530905246734619,0.3349053859710693,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8131164908409119,0.2756974101066589,0.1939349919557571,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7683314681053162,0.2329115122556686,0.2222158312797546,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.732041597366333,0.1996523141860962,0.9063435196876526,284.861083984375,284.95001220703125,299.0257263183594,288.32086181640625,297.8649597167969,297.2390441894531,284.87603759765625,1.0,0.433242917060852,0.4835953414440155,0.4835953414440155,1.0,1.0,-2.548223733901977,0.8938418030738831,1.6543819904327393,0.3206177949905395,0.8319579362869263,0.8319579362869263,0.0,106.61819458007812,115.0,33811.53515625,0.0,1403.9168701171875,1.0,281.1895751953125,283.5871276855469,291.2592468261719,293.34149169921875,293.1499938964844,293.1499938964844,281.25,36521.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501853346824646,1.0,0.0,0.0,3.3361408710479736,3.3361620903015137,7.426464208037942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.8193359375,0.0,1214.78271484375,1895.4371337890625,0.0,2937.00634765625,0.8360357284545898,1.0,0.0,3.0,1.0,0.0
12134760,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.6057849526405334,0.467161625623703,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8800597190856934,0.355378657579422,0.3370607495307922,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8131512403488159,0.2768752872943878,0.1947588622570037,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7686060070991516,0.2341282069683075,0.2233682721853256,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7319347858428955,0.2003831416368484,0.909642457962036,284.938232421875,284.95001220703125,299.0447082519531,288.3230285644531,297.87860107421875,297.24957275390625,284.9424743652344,1.0,0.435141921043396,0.4833352863788605,0.4833352863788605,1.0,1.0,-2.559450626373291,0.8980032801628113,1.6614474058151243,0.3221960067749023,0.8327059149742126,0.8327059149742126,0.0,107.5199737548828,118.0,33858.703125,0.0,1422.408447265625,1.0,281.2386169433594,283.66119384765625,291.2909545898437,293.4237060546875,293.1499938964844,293.1499938964844,281.54998779296875,36313.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481494188308716,1.0,0.0,0.0,3.3321266174316406,3.3321478366851807,7.408602868963499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.619140625,0.0,1209.579345703125,1895.4371337890625,0.0,2917.94091796875,0.8349292874336243,1.0,0.0,3.0,1.0,0.0
12134820,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.9990000128746032,0.608206570148468,0.4716497957706451,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8810907006263733,0.3600699007511139,0.3414711654186249,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.8129329681396484,0.2793225646018982,0.1964664608240127,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.7688832879066467,0.2366499900817871,0.2257569879293441,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7314999103546143,0.2019250988960266,0.9166125059127808,285.1661376953125,284.95001220703125,299.0809631347656,288.3273010253906,297.9042053222656,297.2688903808594,285.1700134277344,1.0,0.4392606019973755,0.4828151166439056,0.4828151166439056,1.0,1.0,-2.583436965942383,0.9068988561630248,1.6765379905700684,0.3255957067012787,0.837358832359314,0.837358832359314,0.0,109.57168579101562,121.0,33356.953125,0.0,1462.9539794921875,1.0,281.5385437011719,283.92315673828125,291.30181884765625,293.4040832519531,293.1499938964844,293.1499938964844,281.8500061035156,35880.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840336263179779,1.0,0.0,0.0,3.335646629333496,3.335667848587036,7.42426379929384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.35302734375,0.0,1209.936279296875,1895.4371337890625,0.0,2844.85693359375,0.8353418111801147,1.0,0.0,3.0,1.0,0.0
12134880,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.9990000128746032,0.608206570148468,0.4716497957706451,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8810907006263733,0.3600699007511139,0.3414711654186249,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.8129329681396484,0.2793225646018982,0.1964664608240127,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.7688832879066467,0.2366499900817871,0.2257569879293441,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7314999103546143,0.2019250988960266,0.9166125059127808,285.1661376953125,284.95001220703125,299.0809631347656,288.3273010253906,297.9042053222656,297.2688903808594,285.1700134277344,1.0,0.4392606019973755,0.4828151166439056,0.4828151166439056,1.0,1.0,-2.583436965942383,0.9068988561630248,1.6765379905700684,0.3255957067012787,0.837358832359314,0.837358832359314,0.0,109.57168579101562,121.0,33356.953125,0.0,1462.9539794921875,1.0,281.5385437011719,283.92315673828125,291.30181884765625,293.4040832519531,293.1499938964844,293.1499938964844,281.8500061035156,35880.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840336263179779,1.0,0.0,0.0,3.335646629333496,3.335667848587036,7.42426379929384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.35302734375,0.0,1209.936279296875,1895.4371337890625,0.0,2844.85693359375,0.8353418111801147,1.0,0.0,3.0,1.0,0.0
12134940,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.9990000128746032,0.6106106638908386,0.476579338312149,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8820168375968933,0.3650158643722534,0.3461054265499115,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.8126603960990906,0.2819849848747253,0.1983139514923095,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.769104540348053,0.239357128739357,0.2283122837543487,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.7310397624969482,0.2036353349685669,0.9243032336235046,285.4086608886719,284.95001220703125,299.1148986816406,288.3314208984375,297.9286499023437,297.28759765625,285.4125671386719,1.0,0.4437325596809387,0.4822949767112732,0.4822949767112732,1.0,1.0,-2.60945725440979,0.9166083335876464,1.692849040031433,0.3293599188327789,0.8453429341316223,0.8453429341316223,0.0,111.83734893798828,124.0,33025.39453125,0.0,1507.883056640625,1.0,281.83868408203125,284.18572998046875,291.31219482421875,293.391357421875,293.1499938964844,293.1499938964844,282.1499938964844,35441.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336303234100342,1.0,0.0,0.0,3.355638265609741,3.355659484863281,7.513522177760024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.86328125,0.0,1225.8294677734375,1895.4371337890625,0.0,2782.265625,0.8393945097923279,1.0,0.0,3.0,1.0,0.0
12135000,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.9990000128746032,0.6106106638908386,0.476579338312149,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8820168375968933,0.3650158643722534,0.3461054265499115,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.8126603960990906,0.2819849848747253,0.1983139514923095,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.769104540348053,0.239357128739357,0.2283122837543487,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.7310397624969482,0.2036353349685669,0.9243032336235046,285.4086608886719,284.95001220703125,299.1148986816406,288.3314208984375,297.9286499023437,297.28759765625,285.4125671386719,1.0,0.4437325596809387,0.4822949767112732,0.4822949767112732,1.0,1.0,-2.60945725440979,0.9166083335876464,1.692849040031433,0.3293599188327789,0.8453429341316223,0.8453429341316223,0.0,111.83734893798828,124.0,33025.39453125,0.0,1507.883056640625,1.0,281.83868408203125,284.18572998046875,291.31219482421875,293.391357421875,293.1499938964844,293.1499938964844,282.1499938964844,35441.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336303234100342,1.0,0.0,0.0,3.355638265609741,3.355659484863281,7.513522177760024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.86328125,0.0,1225.8294677734375,1895.4371337890625,0.0,2782.265625,0.8393945097923279,1.0,0.0,3.0,1.0,0.0
12135060,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.9990000128746032,0.6132455468177795,0.4816057085990906,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.8831114768981934,0.3702690005302429,0.3510296940803528,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.812581479549408,0.2849105298519134,0.2003453820943832,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.7695062756538391,0.2422891110181808,0.2310795038938522,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.7307659387588501,0.2055524885654449,0.9329163432121276,285.65606689453125,284.95001220703125,299.1465148925781,288.3353576660156,297.9522705078125,297.3066101074219,285.6595764160156,1.0,0.4485009312629699,0.4815243780612945,0.4815243780612945,1.0,1.0,-2.6375272274017334,0.9266873002052308,1.7108399868011477,0.3330420255661011,0.8567087650299072,0.8567087650299072,0.0,114.22494506835938,127.0,32789.765625,0.0,1557.0054931640625,1.0,282.1390380859375,284.4449768066406,291.3243713378906,293.38818359375,293.1499938964844,293.1499938964844,282.45001220703125,35012.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285749554634094,1.0,0.0,0.0,3.3918936252593994,3.3919148445129395,7.676756013097474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.61181640625,0.0,1257.65576171875,1895.4371337890625,0.0,2735.183837890625,0.847072422504425,1.0,0.0,3.0,1.0,0.0
12135120,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.9990000128746032,0.6132455468177795,0.4816057085990906,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.8831114768981934,0.3702690005302429,0.3510296940803528,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.812581479549408,0.2849105298519134,0.2003453820943832,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.7695062756538391,0.2422891110181808,0.2310795038938522,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.7307659387588501,0.2055524885654449,0.9329163432121276,285.65606689453125,284.95001220703125,299.1465148925781,288.3353576660156,297.9522705078125,297.3066101074219,285.6595764160156,1.0,0.4485009312629699,0.4815243780612945,0.4815243780612945,1.0,1.0,-2.6375272274017334,0.9266873002052308,1.7108399868011477,0.3330420255661011,0.8567087650299072,0.8567087650299072,0.0,114.22494506835938,127.0,32789.765625,0.0,1557.0054931640625,1.0,282.1390380859375,284.4449768066406,291.3243713378906,293.38818359375,293.1499938964844,293.1499938964844,282.45001220703125,35012.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285749554634094,1.0,0.0,0.0,3.3918936252593994,3.3919148445129395,7.676756013097474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.61181640625,0.0,1257.65576171875,1895.4371337890625,0.0,2735.183837890625,0.847072422504425,1.0,0.0,3.0,1.0,0.0
12135180,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.9990000128746032,0.615608811378479,0.4858165979385376,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.8840992450714111,0.3747931718826294,0.3552601039409637,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.8126282691955566,0.2875027656555176,0.2021330446004867,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7699472904205322,0.2448644638061523,0.2334978431463241,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.7306573390960693,0.2072769254446029,0.94061940908432,285.88397216796875,284.95001220703125,299.1708679199219,288.3385009765625,297.9711303710937,297.322265625,285.8893127441406,1.0,0.4526222944259643,0.4808885753154754,0.4808885753154754,1.0,1.0,-2.6619791984558105,0.9354936480522156,1.7264854907989502,0.3362865149974823,0.8688867092132568,0.8688867092132568,0.0,116.2775650024414,127.0,32510.734375,0.0,1600.44091796875,1.0,282.4308166503906,284.6866149902344,291.3197631835937,293.35302734375,293.1499938964844,293.1499938964844,282.45001220703125,34667.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237751126289368,1.0,0.0,0.0,3.433114767074585,3.4331367015838623,7.864479130148538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.2490234375,0.0,1295.6141357421875,1895.4371337890625,0.0,2690.577880859375,0.8559615612030029,1.0,0.0,3.0,1.0,0.0
12135240,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9990000128746032,0.6160801649093628,0.4866852760314941,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.8843469023704529,0.3757462203502655,0.3561872243881225,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8126798868179321,0.2880503535270691,0.2025342583656311,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7700802683830261,0.2454125136137008,0.2340355962514877,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7306709885597229,0.207645371556282,0.9423584938049316,285.89776611328125,284.95001220703125,299.1758117675781,288.3391418457031,297.9748840332031,297.3252868652344,285.9009094238281,1.0,0.4535177052021026,0.4807537794113159,0.4807537794113159,1.0,1.0,-2.6673550605773926,0.9374355673789978,1.72991943359375,0.3370102643966675,0.8712669014930725,0.8712669014930725,0.0,116.71503448486328,130.0,32575.3515625,0.0,1610.023681640625,1.0,282.4394836425781,284.6970520019531,291.3342590332031,293.385498046875,293.1499938964844,293.1499938964844,282.75,34622.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247487545013428,1.0,0.0,0.0,3.44277572631836,3.4427974224090576,7.908802786005253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.91162109375,0.0,1304.8916015625,1895.4371337890625,0.0,2699.6181640625,0.8580620288848877,1.0,0.0,3.0,1.0,0.0
12135300,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.9990000128746032,0.6175181865692139,0.4893186688423157,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8849199414253235,0.3785309493541717,0.3587939441204071,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.812712550163269,0.2896716594696045,0.2036554515361786,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.7703559398651123,0.2470234632492065,0.2355525940656662,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.730622410774231,0.2087359428405761,0.947253167629242,286.0655212402344,284.95001220703125,299.1896057128906,288.3409423828125,297.9854736328125,297.333984375,286.0798645019531,1.0,0.4561006128787994,0.4803684949874878,0.4803684949874878,1.0,1.0,-2.682703018188477,0.942973017692566,1.7397301197052002,0.3390670716762543,0.8803095817565918,0.8803095817565918,0.0,118.0128936767578,130.0,32203.552734375,0.0,1637.7965087890625,1.0,282.693115234375,284.88690185546875,291.31103515625,293.28924560546875,293.1499938964844,293.1499938964844,282.75,34435.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820569634437561,1.0,0.0,0.0,3.472784757614136,3.472806930541992,8.047278470257879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.09423828125,0.0,1333.664306640625,1895.4371337890625,0.0,2660.847412109375,0.8646387457847595,1.0,0.0,3.0,1.0,0.0
12135360,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.9990000128746032,0.6190952062606812,0.4917935729026794,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.8856847286224365,0.3814090490341186,0.361520916223526,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.8129349946975708,0.2913792729377746,0.2048589885234832,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.7708091139793396,0.2487072944641113,0.2371582388877868,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.730733335018158,0.2098922580480575,0.9525133967399596,286.1348571777344,284.95001220703125,299.20281982421875,288.3426818847656,297.9961853027344,297.3433837890625,286.1376342773437,1.0,0.4587393999099731,0.479871392250061,0.479871392250061,1.0,1.0,-2.698649883270264,0.9485475420951844,1.750102400779724,0.3410243093967438,0.888964056968689,0.888964056968689,0.0,119.29275512695312,133.0,32373.515625,0.0,1666.640380859375,1.0,282.7400817871094,284.94354248046875,291.3412170410156,293.3808288574219,293.1499938964844,293.1499938964844,283.04998779296875,34287.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215363025665283,1.0,0.0,0.0,3.506196975708008,3.5062191486358643,8.20287141323206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.26171875,0.0,1366.6778564453125,1895.4371337890625,0.0,2669.808349609375,0.8719320893287659,1.0,0.0,3.0,1.0,0.0
12135420,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.9990000128746032,0.6223291158676147,0.4968686401844024,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686218261719,0.8871689438819885,0.3872779011726379,0.3670432567596435,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682861328125,0.8133587837219238,0.2948841154575348,0.2073077708482742,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.7717046737670898,0.2521612644195556,0.2404331117868423,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36767578125,0.7309626936912537,0.2122837156057357,0.9633236527442932,286.3686828613281,284.95001220703125,299.2275390625,288.34600830078125,298.0163269042969,297.3611145019531,286.3711853027344,1.0,0.4641339182853699,0.4788772463798523,0.4788772463798523,1.0,1.0,-2.731252193450928,0.9599192142486572,1.77133309841156,0.3450173139572143,0.9097670912742616,0.9097670912742616,0.0,121.93624877929688,136.0,32177.984375,0.0,1726.6881103515625,1.0,283.040771484375,285.18634033203125,291.34619140625,293.374267578125,293.1499938964844,293.1499938964844,282.75,34016.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185715675354004,1.0,0.0,0.0,3.5796751976013184,3.579698085784912,8.550283610020415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.37890625,0.0,1441.7750244140625,1895.4371337890625,0.0,2642.341064453125,0.8881534337997437,1.0,0.0,3.0,1.0,0.0
12135480,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.9990000128746032,0.6223291158676147,0.4968686401844024,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686218261719,0.8871689438819885,0.3872779011726379,0.3670432567596435,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682861328125,0.8133587837219238,0.2948841154575348,0.2073077708482742,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.7717046737670898,0.2521612644195556,0.2404331117868423,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36767578125,0.7309626936912537,0.2122837156057357,0.9633236527442932,286.3686828613281,284.95001220703125,299.2275390625,288.34600830078125,298.0163269042969,297.3611145019531,286.3711853027344,1.0,0.4641339182853699,0.4788772463798523,0.4788772463798523,1.0,1.0,-2.731252193450928,0.9599192142486572,1.77133309841156,0.3450173139572143,0.9097670912742616,0.9097670912742616,0.0,121.93624877929688,136.0,32177.984375,0.0,1726.6881103515625,1.0,283.040771484375,285.18634033203125,291.34619140625,293.374267578125,293.1499938964844,293.1499938964844,282.75,34016.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185715675354004,1.0,0.0,0.0,3.5796751976013184,3.579698085784912,8.550283610020415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.37890625,0.0,1441.7750244140625,1895.4371337890625,0.0,2642.341064453125,0.8881534337997437,1.0,0.0,3.0,1.0,0.0
12135540,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.9990000128746032,0.6226292848587036,0.5017598867416382,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766662597656,0.8873220682144165,0.3908098936080932,0.3708433508872986,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1774597167969,0.8127905130386353,0.296691358089447,0.2088955044746399,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.7715578675270081,0.2541519701480865,0.2426628917455673,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.7304304242134094,0.213553637266159,0.9705093502998352,286.1765441894531,284.95001220703125,299.24481201171875,288.3483581542969,298.02227783203125,297.3612976074219,286.17138671875,1.0,0.468248188495636,0.478121668100357,0.478121668100357,1.0,1.0,-2.754925489425659,0.968071222305298,1.786854267120361,0.3478925824165344,0.920583188533783,0.920583188533783,0.0,124.23619842529295,136.0,33102.5234375,0.0,1772.883056640625,1.0,282.7693786621094,284.9562683105469,291.4552917480469,293.6280822753906,293.1499938964844,293.1499938964844,282.75,34149.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396260738372803,1.0,0.0,0.0,3.632635354995728,3.6326589584350586,8.805153015600808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.24365234375,0.0,1500.1544189453125,1895.4371337890625,0.0,2838.221923828125,0.9000664949417114,1.0,0.0,3.0,1.0,0.0
12135600,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.9990000128746032,0.6221640706062317,0.5038418769836426,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.886836051940918,0.3917157649993896,0.3717866241931915,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590270996094,0.8121111989021301,0.2970645129680633,0.2092213630676269,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.771040141582489,0.2546198964118957,0.2431847006082534,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.7298470735549927,0.2138056457042694,0.972012460231781,286.1586303710937,284.95001220703125,299.25,288.3490905761719,298.02227783203125,297.35858154296875,286.1563415527344,1.0,0.4695007503032684,0.4778830707073211,0.4778830707073211,1.0,1.0,-2.761387825012207,0.970228672027588,1.7911590337753296,0.3486110866069793,0.9242368340492249,0.9242368340492249,0.0,125.0907745361328,139.0,33196.26171875,0.0,1786.685546875,1.0,282.7580871582031,284.9371337890625,291.4501037597656,293.6204833984375,293.1499938964844,293.1499938964844,282.45001220703125,34186.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440659046173096,1.0,0.0,0.0,3.64833927154541,3.648362874984741,8.881446547093219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.271484375,0.0,1517.7589111328125,1895.4371337890625,0.0,2879.7255859375,0.9036253094673156,1.0,0.0,3.0,1.0,0.0
12135660,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9990000128746032,0.6174266934394836,0.5140143036842346,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.8833220601081848,0.3945846855640411,0.374913215637207,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8077924847602844,0.2977710366249084,0.2100182771682739,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.7674986124038696,0.2558424472808838,0.2447143644094467,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.726116955280304,0.2141375392675399,0.975302278995514,285.9187316894531,284.95001220703125,299.27130126953125,288.3548583984375,298.01739501953125,297.3407287597656,285.91632080078125,1.0,0.4744087159633636,0.4767057001590729,0.4767057001590729,1.0,1.0,-2.7841267585754395,0.977148711681366,1.8069781064987185,0.3504783511161804,0.9352080821990968,0.9352080821990968,0.0,128.98812866210938,127.0,34134.55859375,0.0,1839.947998046875,1.0,282.4580383300781,284.6636047363281,291.45025634765625,293.7027893066406,293.1499938964844,293.1499938964844,282.1499938964844,34469.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671988248825073,1.0,0.0,0.0,3.7061092853546143,3.706133365631104,9.164941729977728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.46826171875,0.0,1584.8675537109375,1895.4371337890625,0.0,3096.532958984375,0.9167813062667848,1.0,0.0,3.0,1.0,0.0
12135720,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9990000128746032,0.6174266934394836,0.5140143036842346,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.8833220601081848,0.3945846855640411,0.374913215637207,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8077924847602844,0.2977710366249084,0.2100182771682739,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.7674986124038696,0.2558424472808838,0.2447143644094467,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.726116955280304,0.2141375392675399,0.975302278995514,285.9187316894531,284.95001220703125,299.27130126953125,288.3548583984375,298.01739501953125,297.3407287597656,285.91632080078125,1.0,0.4744087159633636,0.4767057001590729,0.4767057001590729,1.0,1.0,-2.7841267585754395,0.977148711681366,1.8069781064987185,0.3504783511161804,0.9352080821990968,0.9352080821990968,0.0,128.98812866210938,127.0,34134.55859375,0.0,1839.947998046875,1.0,282.4580383300781,284.6636047363281,291.45025634765625,293.7027893066406,293.1499938964844,293.1499938964844,282.1499938964844,34469.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671988248825073,1.0,0.0,0.0,3.7061092853546143,3.706133365631104,9.164941729977728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.46826171875,0.0,1584.8675537109375,1895.4371337890625,0.0,3096.532958984375,0.9167813062667848,1.0,0.0,3.0,1.0,0.0
12135780,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9990000128746032,0.6109817624092102,0.51235431432724,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.885906457901001,0.396522581577301,0.3769110441207886,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.8086724877357483,0.2976075410842895,0.2100241035223007,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7688965797424316,0.2562495470046997,0.2452529370784759,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681213378906,0.72645103931427,0.213567242026329,0.973600208759308,285.6667175292969,284.95001220703125,299.2925720214844,288.36602783203125,298.01153564453125,297.32281494140625,285.6632995605469,1.0,0.4735088944435119,0.4755283296108246,0.4755283296108246,1.0,1.0,-2.783172607421875,0.9744192957878112,1.8087533712387085,0.348274827003479,0.9427459239959716,0.9427459239959716,0.0,128.46249389648438,115.0,34833.6875,0.0,1835.9703369140625,1.0,282.1575927734375,284.3813781738281,291.4278259277344,293.72998046875,293.1499938964844,293.1499938964844,281.8500061035156,34789.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826417326927185,1.0,0.0,0.0,3.7519919872283936,3.75201678276062,9.393276059199708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.66455078125,0.0,1640.318603515625,1895.4371337890625,0.0,3241.332763671875,0.9273032546043396,1.0,0.0,3.0,1.0,0.0
12135840,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9990000128746032,0.6109817624092102,0.51235431432724,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.885906457901001,0.396522581577301,0.3769110441207886,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.8086724877357483,0.2976075410842895,0.2100241035223007,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7688965797424316,0.2562495470046997,0.2452529370784759,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681213378906,0.72645103931427,0.213567242026329,0.973600208759308,285.6667175292969,284.95001220703125,299.2925720214844,288.36602783203125,298.01153564453125,297.32281494140625,285.6632995605469,1.0,0.4735088944435119,0.4755283296108246,0.4755283296108246,1.0,1.0,-2.783172607421875,0.9744192957878112,1.8087533712387085,0.348274827003479,0.9427459239959716,0.9427459239959716,0.0,128.46249389648438,115.0,34833.6875,0.0,1835.9703369140625,1.0,282.1575927734375,284.3813781738281,291.4278259277344,293.72998046875,293.1499938964844,293.1499938964844,281.8500061035156,34789.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826417326927185,1.0,0.0,0.0,3.7519919872283936,3.75201678276062,9.393276059199708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.66455078125,0.0,1640.318603515625,1895.4371337890625,0.0,3241.332763671875,0.9273032546043396,1.0,0.0,3.0,1.0,0.0
12135900,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.9990000128746032,0.6083571314811707,0.5077325105667114,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.8892602920532227,0.3972677588462829,0.3776551783084869,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.8108724355697632,0.2973256707191467,0.2098513692617416,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7712714076042175,0.2562541365623474,0.2452808320522308,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.727985680103302,0.2130571752786636,0.9714359045028688,285.4804077148437,284.95001220703125,299.3031921386719,288.3735656738281,298.0082702636719,297.3138122558594,285.4659423828125,1.0,0.4715513288974762,0.4749396443367004,0.4749396443367004,1.0,1.0,-2.775744915008545,0.9702546000480652,1.8054903745651243,0.3458349704742431,0.9444843530654908,0.9444843530654908,0.0,126.79681396484376,115.0,35394.98828125,0.0,1816.6451416015625,1.0,281.8983764648437,284.1636657714844,291.4466247558594,293.83758544921875,293.1499938964844,293.1499938964844,281.8500061035156,34968.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905016779899597,1.0,0.0,0.0,3.770435571670532,3.770460605621338,9.485851819590608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4072265625,0.0,1663.361083984375,1895.4371337890625,0.0,3314.89892578125,0.9315348863601683,1.0,0.0,3.0,1.0,0.0
12135960,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9990000128746032,0.6062588095664978,0.5013713836669922,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.8935285806655884,0.3978621363639831,0.3781643211841583,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.8137801885604858,0.2969097793102264,0.2095234096050262,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.7743900418281555,0.2561303675174713,0.2451198995113372,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.7301129102706909,0.2124196738004684,0.9683898091316224,285.41033935546875,284.95001220703125,299.3138122558594,288.3822937011719,298.00360107421875,297.3023986816406,285.4070129394531,1.0,0.4687744975090027,0.4746090769767761,0.4746090769767761,1.0,1.0,-2.764470338821411,0.9650158882141112,1.7994545698165894,0.3431678712368011,0.9467929601669312,0.9467929601669312,0.0,124.4864730834961,103.0,35383.04296875,0.0,1788.5181884765625,1.0,281.8573303222656,284.0958557128906,291.4147644042969,293.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,35121.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891959011554718,1.0,0.0,0.0,3.785480737686157,3.785505771636963,9.561705383021035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.2822265625,0.0,1682.364990234375,1895.4371337890625,0.0,3328.523193359375,0.9350522756576538,1.0,0.0,3.0,1.0,0.0
12136020,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9990000128746032,0.6043125987052917,0.4834464192390442,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9055269956588744,0.3989368081092834,0.3790208995342254,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8222456574440002,0.2959894239902496,0.2087624222040176,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.7834951877593994,0.2557618319988251,0.2446150630712509,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.7367374897003174,0.211063727736473,0.9614925384521484,285.1765441894531,284.95001220703125,299.3349914550781,288.4032592773437,297.9955749511719,297.2820739746094,285.1729736328125,1.0,0.4613033533096313,0.4739479422569275,0.4739479422569275,1.0,1.0,-2.7341573238372803,0.9514819979667664,1.7826752662658691,0.3364626169204712,0.9479432702064514,0.9479432702064514,0.0,118.1623764038086,106.0,35986.203125,0.0,1713.414306640625,1.0,281.5570983886719,283.820556640625,291.4218139648437,293.78790283203125,293.1499938964844,293.1499938964844,281.25,35430.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89842289686203,1.0,0.0,0.0,3.807482957839966,3.807508230209351,9.673178738012211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.138671875,0.0,1711.0875244140625,1895.4371337890625,0.0,3388.878662109375,0.9402021169662476,1.0,0.0,3.0,1.0,0.0
12136080,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9990000128746032,0.6043125987052917,0.4834464192390442,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9055269956588744,0.3989368081092834,0.3790208995342254,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8222456574440002,0.2959894239902496,0.2087624222040176,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.7834951877593994,0.2557618319988251,0.2446150630712509,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.7367374897003174,0.211063727736473,0.9614925384521484,285.1765441894531,284.95001220703125,299.3349914550781,288.4032592773437,297.9955749511719,297.2820739746094,285.1729736328125,1.0,0.4613033533096313,0.4739479422569275,0.4739479422569275,1.0,1.0,-2.7341573238372803,0.9514819979667664,1.7826752662658691,0.3364626169204712,0.9479432702064514,0.9479432702064514,0.0,118.1623764038086,106.0,35986.203125,0.0,1713.414306640625,1.0,281.5570983886719,283.820556640625,291.4218139648437,293.78790283203125,293.1499938964844,293.1499938964844,281.25,35430.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89842289686203,1.0,0.0,0.0,3.807482957839966,3.807508230209351,9.673178738012211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.138671875,0.0,1711.0875244140625,1895.4371337890625,0.0,3388.878662109375,0.9402021169662476,1.0,0.0,3.0,1.0,0.0
12136140,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.6035481691360474,0.4738629162311554,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9129052758216858,0.3998640775680542,0.3798174858093261,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.826420783996582,0.2949546575546264,0.2079818844795227,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7882848381996155,0.2552721500396728,0.2440715283155441,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7397326827049255,0.2096812278032302,0.954814612865448,284.95001220703125,284.95001220703125,299.35614013671875,288.42852783203125,297.9886779785156,297.2631225585937,284.9473876953125,1.0,0.4571919441223144,0.4732868075370788,0.4732868075370788,1.0,1.0,-2.7139620780944824,0.9420711398124696,1.7718909978866575,0.3312892913818359,0.94609534740448,0.94609534740448,0.0,114.70819091796876,109.0,36655.6796875,0.0,1667.7520751953125,1.0,281.2569580078125,283.5548400878906,291.4423217773437,293.8437194824219,293.1499938964844,293.1499938964844,280.95001220703125,35728.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904017448425293,1.0,0.0,0.0,3.818349599838257,3.8183751106262207,9.728472605274874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.08642578125,0.0,1726.533203125,1895.4371337890625,0.0,3441.003173828125,0.9428394436836244,1.0,0.0,3.0,1.0,0.0
12136200,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.6035481691360474,0.4738629162311554,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9129052758216858,0.3998640775680542,0.3798174858093261,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.826420783996582,0.2949546575546264,0.2079818844795227,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7882848381996155,0.2552721500396728,0.2440715283155441,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7397326827049255,0.2096812278032302,0.954814612865448,284.95001220703125,284.95001220703125,299.35614013671875,288.42852783203125,297.9886779785156,297.2631225585937,284.9473876953125,1.0,0.4571919441223144,0.4732868075370788,0.4732868075370788,1.0,1.0,-2.7139620780944824,0.9420711398124696,1.7718909978866575,0.3312892913818359,0.94609534740448,0.94609534740448,0.0,114.70819091796876,109.0,36655.6796875,0.0,1667.7520751953125,1.0,281.2569580078125,283.5548400878906,291.4423217773437,293.8437194824219,293.1499938964844,293.1499938964844,280.95001220703125,35728.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904017448425293,1.0,0.0,0.0,3.818349599838257,3.8183751106262207,9.728472605274874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.08642578125,0.0,1726.533203125,1895.4371337890625,0.0,3441.003173828125,0.9428394436836244,1.0,0.0,3.0,1.0,0.0
12136260,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9990000128746032,0.601260781288147,0.4708704650402069,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.9157953858375548,0.4006817936897278,0.3805785179138183,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.8270692825317383,0.2938312292098999,0.2071910500526428,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.7893772125244141,0.2546907067298889,0.2435115724802017,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.7396131157875061,0.2082400023937225,0.9482932686805724,284.740478515625,284.95001220703125,299.3772277832031,288.4577331542969,297.9835205078125,297.2446594238281,284.73846435546875,1.0,0.4551011621952057,0.4734015166759491,0.4734015166759491,1.0,1.0,-2.7018144130706787,0.9373568892478944,1.7644575834274292,0.3291721045970917,0.9415737986564636,0.9415737986564636,0.0,113.43342590332033,112.0,37505.4140625,0.0,1644.274658203125,1.0,280.9569396972656,283.30712890625,291.4745788574219,293.9224853515625,293.1499938964844,293.1499938964844,280.6499938964844,36012.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102137088775636,1.0,0.0,0.0,3.81867241859436,3.8186981678009033,9.730117653816706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.00244140625,0.0,1729.1448974609375,1895.4371337890625,0.0,3498.5869140625,0.9430939555168152,1.0,0.0,3.0,1.0,0.0
