time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136320,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9990000128746032,0.601260781288147,0.4708704650402069,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.9157953858375548,0.4006817936897278,0.3805785179138183,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.8270692825317383,0.2938312292098999,0.2071910500526428,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.7893772125244141,0.2546907067298889,0.2435115724802017,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.7396131157875061,0.2082400023937225,0.9482932686805724,284.740478515625,284.95001220703125,299.3772277832031,288.4577331542969,297.9835205078125,297.2446594238281,284.73846435546875,1.0,0.4551011621952057,0.4734015166759491,0.4734015166759491,1.0,1.0,-2.7018144130706787,0.9373568892478944,1.7644575834274292,0.3291721045970917,0.9415737986564636,0.9415737986564636,0.0,113.43342590332033,112.0,37505.4140625,0.0,1644.274658203125,1.0,280.9569396972656,283.30712890625,291.4745788574219,293.9224853515625,293.1499938964844,293.1499938964844,280.6499938964844,36012.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102137088775636,1.0,0.0,0.0,3.81867241859436,3.8186981678009033,9.730117653816706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.00244140625,0.0,1729.1448974609375,1895.4371337890625,0.0,3498.5869140625,0.9430939555168152,1.0,0.0,3.0,1.0,0.0
12136380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.9990000128746032,0.5990471839904785,0.4711360037326813,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.9160208106040956,0.4011181890964508,0.3810387551784515,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.8263756632804871,0.2931514978408813,0.2067487239837646,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7888771891593933,0.2543234229087829,0.2431991696357727,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.7385708093643188,0.2073671966791153,0.94454026222229,284.57769775390625,284.95001220703125,299.3894348144531,288.4763488769531,297.98095703125,297.2344055175781,284.5692443847656,1.0,0.4545618593692779,0.4734681248664856,0.4734681248664856,1.0,1.0,-2.6972672939300537,0.935656487941742,1.7616108655929563,0.328434407711029,0.9371824860572816,0.9371824860572816,0.0,113.3442153930664,112.0,38408.4921875,0.0,1637.3192138671875,1.0,280.6845397949219,283.1041259765625,291.5221252441406,294.0627136230469,293.1499938964844,293.1499938964844,280.6499938964844,36189.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170216917991638,1.0,0.0,0.0,3.814189910888672,3.814215660095215,9.707288199933828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.9248046875,0.0,1725.107177734375,1895.4371337890625,0.0,3561.647705078125,0.9421736598014832,1.0,0.0,3.0,1.0,0.0
12136440,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418395996094,0.9990000128746032,0.5970314741134644,0.4721971750259399,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.915474534034729,0.4014068245887756,0.3813003003597259,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.8253479599952698,0.2926382720470428,0.2063861936330795,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7879679203033447,0.2540360391139984,0.2429284900426864,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5427551269531,0.7373450994491577,0.2067056745290756,0.9416197538375854,284.5420227050781,284.95001220703125,299.39825439453125,288.4905090332031,297.9789428710937,297.2267150878906,284.5404052734375,1.0,0.4543986022472381,0.4735162258148193,0.4735162258148193,1.0,1.0,-2.694584846496582,0.9346703290939332,1.759914517402649,0.3280149698257446,0.9344996213912964,0.9344996213912964,0.0,113.54466247558594,115.0,38442.21484375,0.0,1634.3880615234375,1.0,280.6568603515625,283.07147216796875,291.5139465332031,294.0174865722656,293.1499938964844,293.1499938964844,280.3500061035156,36290.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178024530410768,1.0,0.0,0.0,3.808736562728882,3.808762311935425,9.67954974839813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.19921875,0.0,1719.31201171875,1895.4371337890625,0.0,3568.864501953125,0.9410371780395508,1.0,0.0,3.0,1.0,0.0
12136500,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973083496094,0.9990000128746032,0.5942205786705017,0.4739915728569031,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.9144945740699768,0.4017431437969208,0.3816728889942169,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4003295898437,0.8238896727561951,0.2920256555080414,0.205995887517929,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40142822265625,0.7866294980049133,0.253689706325531,0.2426450550556183,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40338134765625,0.735659122467041,0.2059030830860138,0.9382404088974,284.3984680175781,284.95001220703125,299.40875244140625,288.50811767578125,297.9768981933594,297.2180480957031,284.3874206542969,1.0,0.4544208943843841,0.4735735952854156,0.4735735952854156,1.0,1.0,-2.692317008972168,0.933869481086731,1.758447527885437,0.3276853859424591,0.9294448494911194,0.9294448494911194,0.0,113.96629333496094,115.0,39318.9375,0.0,1633.071044921875,1.0,280.3972473144531,282.88739013671875,291.559814453125,294.16705322265625,293.1499938964844,293.1499938964844,280.3500061035156,36441.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243929982185364,1.0,0.0,0.0,3.8000328540802,3.800058603286743,9.635360811444116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.1279296875,0.0,1710.0230712890625,1895.4371337890625,0.0,3629.643310546875,0.9391466975212096,1.0,0.0,3.0,1.0,0.0
12136560,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497009277344,0.9990000128746032,0.5908897519111633,0.4765724241733551,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.349853515625,0.9128689765930176,0.4020129144191742,0.3819488883018493,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500671386719,0.8219384551048279,0.2913579940795898,0.2055478394031524,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3502197265625,0.784786581993103,0.2532955408096313,0.2423007637262344,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504638671875,0.7335342168807983,0.205040693283081,0.9345583915710448,284.349853515625,284.95001220703125,299.4192199707031,288.5264892578125,297.97442626953125,297.20904541015625,284.3485412597656,1.0,0.4546191394329071,0.4734554290771484,0.4734554290771484,1.0,1.0,-2.6903722286224365,0.9328802824020386,1.7574920654296875,0.3271053731441498,0.9249064326286316,0.9249064326286316,0.0,114.62372589111328,118.0,39377.32421875,0.0,1633.3011474609375,1.0,280.35699462890625,282.84326171875,291.5536193847656,294.11480712890625,293.1499938964844,293.1499938964844,280.04998779296875,36574.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926140546798706,1.0,0.0,0.0,3.788284540176392,3.788310050964356,9.575875310474655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.69189453125,0.0,1696.990966796875,1895.4371337890625,0.0,3645.71533203125,0.9366249442100524,1.0,0.0,3.0,1.0,0.0
12136620,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.9990000128746032,0.5830240249633789,0.4830796420574188,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1639099121094,0.9087700843811036,0.4024924635887146,0.3825032711029053,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640930175781,0.8173408508300781,0.2899883389472961,0.2046647667884826,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.7804012298583984,0.2524661719799042,0.2416134476661682,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644592285156,0.7286372184753418,0.203224703669548,0.9269537329673768,284.1639099121094,284.95001220703125,299.4400939941406,288.5652770996094,297.9701232910156,297.1921081542969,284.1628723144531,1.0,0.4554349780082702,0.4732191264629364,0.4732191264629364,1.0,1.0,-2.6878316402435303,0.931401789188385,1.756429672241211,0.3261533677577972,0.912876844406128,0.912876844406128,0.0,116.38336944580078,106.0,40297.046875,0.0,1637.7281494140625,1.0,280.0572509765625,282.6225891113281,291.5929260253906,294.2113037109375,293.1499938964844,293.1499938964844,279.75,36875.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345273375511168,1.0,0.0,0.0,3.756696224212648,3.7567214965820312,9.416845045961963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.00634765625,0.0,1661.8876953125,1895.4371337890625,0.0,3722.56787109375,0.929732620716095,1.0,0.0,3.0,1.0,0.0
12136680,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.9990000128746032,0.5830240249633789,0.4830796420574188,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1639099121094,0.9087700843811036,0.4024924635887146,0.3825032711029053,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640930175781,0.8173408508300781,0.2899883389472961,0.2046647667884826,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.7804012298583984,0.2524661719799042,0.2416134476661682,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644592285156,0.7286372184753418,0.203224703669548,0.9269537329673768,284.1639099121094,284.95001220703125,299.4400939941406,288.5652770996094,297.9701232910156,297.1921081542969,284.1628723144531,1.0,0.4554349780082702,0.4732191264629364,0.4732191264629364,1.0,1.0,-2.6878316402435303,0.931401789188385,1.756429672241211,0.3261533677577972,0.912876844406128,0.912876844406128,0.0,116.38336944580078,106.0,40297.046875,0.0,1637.7281494140625,1.0,280.0572509765625,282.6225891113281,291.5929260253906,294.2113037109375,293.1499938964844,293.1499938964844,279.75,36875.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345273375511168,1.0,0.0,0.0,3.756696224212648,3.7567214965820312,9.416845045961963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.00634765625,0.0,1661.8876953125,1895.4371337890625,0.0,3722.56787109375,0.929732620716095,1.0,0.0,3.0,1.0,0.0
12136740,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9792175292969,0.9990000128746032,0.5763937830924988,0.4790751039981842,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.911804735660553,0.4027425944805145,0.3827629387378692,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8183860778808594,0.2887232601642608,0.2037917673587799,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98046875,0.781782329082489,0.2516589760780334,0.2408555001020431,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.7286909222602844,0.2015516906976699,0.9194892048835754,283.9795837402344,284.95001220703125,299.45758056640625,288.5997314453125,297.96630859375,297.1786499023437,283.9762268066406,1.0,0.4522146582603454,0.4730206429958343,0.4730206429958343,1.0,1.0,-2.672424554824829,0.9247787594795228,1.747645616531372,0.3232168853282928,0.9004553556442261,0.9004553556442261,0.0,114.7107391357422,106.0,41039.71875,0.0,1608.1148681640625,1.0,279.7637023925781,282.4046325683594,291.6358642578125,294.3177490234375,293.1499938964844,293.1499938964844,279.75,37170.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942490577697754,1.0,0.0,0.0,3.7205114364624015,3.720536470413208,9.236312052962604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.6376953125,0.0,1621.9708251953125,1895.4371337890625,0.0,3795.06640625,0.921810507774353,1.0,0.0,3.0,1.0,0.0
12136800,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.9990000128746032,0.575390636920929,0.477451890707016,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716491699219,0.9129791855812072,0.4027977585792541,0.3827764391899109,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9719543457031,0.8190216422080994,0.2884903848171234,0.2036028951406479,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9721374511719,0.7824978828430176,0.251508891582489,0.2406832873821258,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725036621094,0.7290736436843872,0.201235756278038,0.9179363250732422,283.9716491699219,284.95001220703125,299.4609069824219,288.6064758300781,297.9657287597656,297.1763916015625,283.9696655273437,1.0,0.4513128399848938,0.4729828536510467,0.4729828536510467,1.0,1.0,-2.668191909790039,0.9229966402053832,1.7451952695846558,0.3223969340324402,0.8982701897621155,0.8982701897621155,0.0,114.10298919677734,94.0,40991.5,0.0,1599.3614501953125,1.0,279.7575378417969,282.3986511230469,291.63092041015625,294.2986755371094,293.1499938964844,293.1499938964844,279.45001220703125,37212.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422910809516908,1.0,0.0,0.0,3.712733745574951,3.712758779525757,9.197735266752716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.71142578125,0.0,1613.3162841796875,1895.4371337890625,0.0,3793.25634765625,0.9201059937477112,1.0,0.0,3.0,1.0,0.0
12136860,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77081298828125,0.9990000128746032,0.5706946849822998,0.4624181687831878,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7710266113281,0.9242841005325316,0.4029354453086853,0.3827827870845794,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7713928222656,0.8256873488426208,0.2868761718273163,0.202379509806633,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716064453125,0.78983074426651,0.2504450380802154,0.2395411282777786,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7720031738281,0.7338634729385376,0.1992231011390686,0.9081211686134338,283.7710266113281,284.95001220703125,299.48162841796875,288.6497497558594,297.9619140625,297.1625061035156,283.7687072753906,1.0,0.4440102279186249,0.4728338420391083,0.4728338420391083,1.0,1.0,-2.635507345199585,0.9095075130462646,1.7259997129440308,0.3163003027439117,0.8809298872947693,0.8809298872947693,0.0,108.78186798095705,82.0,41570.3203125,0.0,1529.794189453125,1.0,279.4579467773437,282.17926025390625,291.6672058105469,294.37457275390625,293.1499938964844,293.1499938964844,279.75,37606.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948500394821167,1.0,0.0,0.0,3.654154777526856,3.654179096221924,8.90978355982952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.9921875,0.0,1549.8265380859375,1895.4371337890625,0.0,3849.442626953125,0.9072825908660888,1.0,0.0,3.0,1.0,0.0
12136920,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77081298828125,0.9990000128746032,0.5706946849822998,0.4624181687831878,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7710266113281,0.9242841005325316,0.4029354453086853,0.3827827870845794,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7713928222656,0.8256873488426208,0.2868761718273163,0.202379509806633,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716064453125,0.78983074426651,0.2504450380802154,0.2395411282777786,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7720031738281,0.7338634729385376,0.1992231011390686,0.9081211686134338,283.7710266113281,284.95001220703125,299.48162841796875,288.6497497558594,297.9619140625,297.1625061035156,283.7687072753906,1.0,0.4440102279186249,0.4728338420391083,0.4728338420391083,1.0,1.0,-2.635507345199585,0.9095075130462646,1.7259997129440308,0.3163003027439117,0.8809298872947693,0.8809298872947693,0.0,108.78186798095705,82.0,41570.3203125,0.0,1529.794189453125,1.0,279.4579467773437,282.17926025390625,291.6672058105469,294.37457275390625,293.1499938964844,293.1499938964844,279.75,37606.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948500394821167,1.0,0.0,0.0,3.654154777526856,3.654179096221924,8.90978355982952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.9921875,0.0,1549.8265380859375,1895.4371337890625,0.0,3849.442626953125,0.9072825908660888,1.0,0.0,3.0,1.0,0.0
12136980,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9990000128746032,0.5718574523925781,0.4388492107391357,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.9437826871871948,0.4043644666671753,0.3834452927112579,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94464111328125,0.8382171988487244,0.2863901555538177,0.2015770524740219,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444885253906,0.8032910823822021,0.2502523958683014,0.2388113141059875,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.944091796875,0.7439817190170288,0.1981323212385177,0.9005739092826843,283.9449462890625,284.95001220703125,299.50225830078125,288.6946716308594,297.9674377441406,297.1633605957031,283.9465637207031,1.0,0.4345647394657135,0.4726848304271698,0.4726848304271698,1.0,1.0,-2.5970733165740967,0.89371258020401,1.7033607959747314,0.3090763092041015,0.8688964247703552,0.8688964247703552,0.0,101.16596221923828,85.0,39997.33984375,0.0,1443.9791259765625,1.0,279.741943359375,282.3987121582031,291.6143798828125,294.1575927734375,293.1499938964844,293.1499938964844,280.04998779296875,37608.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928087592124939,1.0,0.0,0.0,3.593245267868042,3.593269109725952,8.615233468844963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.39794921875,0.0,1482.7840576171875,1895.4371337890625,0.0,3663.599365234375,0.8937520384788513,1.0,0.0,3.0,1.0,0.0
12137040,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9990000128746032,0.5718574523925781,0.4388492107391357,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.9437826871871948,0.4043644666671753,0.3834452927112579,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94464111328125,0.8382171988487244,0.2863901555538177,0.2015770524740219,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444885253906,0.8032910823822021,0.2502523958683014,0.2388113141059875,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.944091796875,0.7439817190170288,0.1981323212385177,0.9005739092826843,283.9449462890625,284.95001220703125,299.50225830078125,288.6946716308594,297.9674377441406,297.1633605957031,283.9465637207031,1.0,0.4345647394657135,0.4726848304271698,0.4726848304271698,1.0,1.0,-2.5970733165740967,0.89371258020401,1.7033607959747314,0.3090763092041015,0.8688964247703552,0.8688964247703552,0.0,101.16596221923828,85.0,39997.33984375,0.0,1443.9791259765625,1.0,279.741943359375,282.3987121582031,291.6143798828125,294.1575927734375,293.1499938964844,293.1499938964844,280.04998779296875,37608.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928087592124939,1.0,0.0,0.0,3.593245267868042,3.593269109725952,8.615233468844963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.39794921875,0.0,1482.7840576171875,1895.4371337890625,0.0,3663.599365234375,0.8937520384788513,1.0,0.0,3.0,1.0,0.0
12137100,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888366699219,0.9990000128746032,0.5745246410369873,0.4291858673095703,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0880126953125,0.952454388141632,0.4056165814399719,0.3843500018119812,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08575439453125,0.8441022038459778,0.2866256535053253,0.2015547454357147,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.8094310760498047,0.2505611777305603,0.2388719171285629,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821228027344,0.7488447427749634,0.1980504691600799,0.8990256190299988,284.0877380371094,284.95001220703125,299.5125427246094,288.7176513671875,297.9742126464844,297.1694641113281,284.1005249023437,1.0,0.4315321147441864,0.4726103246212005,0.4726103246212005,1.0,1.0,-2.584716320037842,0.8886053562164307,1.6961109638214111,0.3065098524093628,0.8645070791244507,0.8645070791244507,0.0,98.2501220703125,85.0,38961.87109375,0.0,1414.833984375,1.0,279.99688720703125,282.5883178710937,291.5973815917969,294.0107727050781,293.1499938964844,293.1499938964844,280.04998779296875,37534.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139530062675476,1.0,0.0,0.0,3.5643551349639893,3.564378499984741,8.477254027638992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.87939453125,0.0,1451.164306640625,1895.4371337890625,0.0,3533.252197265625,0.8873242735862732,1.0,0.0,3.0,1.0,0.0
12137160,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519470214844,0.9990000128746032,0.5777152180671692,0.4213046431541443,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517639160156,0.959908962249756,0.4071587324142456,0.3856227993965149,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512451171875,0.849412739276886,0.2871170043945312,0.2017733007669448,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509704589844,0.8146988153457642,0.2510983943939209,0.239216074347496,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503601074219,0.753299355506897,0.1982284188270568,0.8989620804786682,284.1517028808594,284.95001220703125,299.5227966308594,288.7408752441406,297.9836730957031,297.1784973144531,284.15484619140625,1.0,0.4293138384819031,0.4728862047195434,0.4728862047195434,1.0,1.0,-2.5773684978485107,0.886123776435852,1.6912446022033691,0.3055788874626159,0.8598751425743103,0.8598751425743103,0.0,96.01075744628906,103.0,38751.296875,0.0,1395.4007568359375,1.0,280.0409851074219,282.6536560058594,291.6439208984375,294.0832214355469,293.1499938964844,293.1499938964844,280.3500061035156,37450.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905058979988098,1.0,0.0,0.0,3.538019895553589,3.538043260574341,8.35244918562239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.31982421875,0.0,1422.64013671875,1895.4371337890625,0.0,3450.69384765625,0.8813763856887817,1.0,0.0,3.0,1.0,0.0
12137220,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.9990000128746032,0.5828066468238831,0.4243346452713012,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.9603209495544434,0.410774827003479,0.38887420296669,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.8486905694007874,0.2885609567165375,0.2026873379945755,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38238525390625,0.8142614364624023,0.2526173889636993,0.240532785654068,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38153076171875,0.75240558385849,0.1990521401166916,0.9021040797233582,284.3834228515625,284.95001220703125,299.543212890625,288.7879943847656,298.0039978027344,297.1961364746094,284.3882141113281,1.0,0.4323798716068268,0.4734379351139068,0.4734379351139068,1.0,1.0,-2.591334581375122,0.8928440809249878,1.6984903812408447,0.3087564706802368,0.8541008234024048,0.8541008234024048,0.0,97.22500610351562,121.0,37897.0078125,0.0,1419.0087890625,1.0,280.34051513671875,282.9272155761719,291.70721435546875,294.0798645019531,293.1499938964844,293.1499938964844,280.6499938964844,37175.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858712911605835,1.0,0.0,0.0,3.4927725791931152,3.492795467376709,8.140178806570475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.677734375,0.0,1373.5985107421875,1895.4371337890625,0.0,3271.576171875,0.871140718460083,1.0,0.0,3.0,1.0,0.0
12137280,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.9990000128746032,0.5828066468238831,0.4243346452713012,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.9603209495544434,0.410774827003479,0.38887420296669,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.8486905694007874,0.2885609567165375,0.2026873379945755,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38238525390625,0.8142614364624023,0.2526173889636993,0.240532785654068,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38153076171875,0.75240558385849,0.1990521401166916,0.9021040797233582,284.3834228515625,284.95001220703125,299.543212890625,288.7879943847656,298.0039978027344,297.1961364746094,284.3882141113281,1.0,0.4323798716068268,0.4734379351139068,0.4734379351139068,1.0,1.0,-2.591334581375122,0.8928440809249878,1.6984903812408447,0.3087564706802368,0.8541008234024048,0.8541008234024048,0.0,97.22500610351562,121.0,37897.0078125,0.0,1419.0087890625,1.0,280.34051513671875,282.9272155761719,291.70721435546875,294.0798645019531,293.1499938964844,293.1499938964844,280.6499938964844,37175.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858712911605835,1.0,0.0,0.0,3.4927725791931152,3.492795467376709,8.140178806570475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.677734375,0.0,1373.5985107421875,1895.4371337890625,0.0,3271.576171875,0.871140718460083,1.0,0.0,3.0,1.0,0.0
12137340,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.9990000128746032,0.5831474661827087,0.4431540668010711,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.9489082098007202,0.4149319231510162,0.3928500115871429,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.8388909101486206,0.2904614210128784,0.2040757536888122,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.8047872185707092,0.2545702755451202,0.2424692660570144,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.7435984015464783,0.2002204805612564,0.9079214930534364,284.6337585449219,284.95001220703125,299.5635070800781,288.83563232421875,298.02606201171875,297.2145690917969,284.6395568847656,1.0,0.4411471486091614,0.4739896655082702,0.4739896655082702,1.0,1.0,-2.6296908855438232,0.9094082713127136,1.720282793045044,0.3165510892868042,0.85179203748703,0.85179203748703,0.0,103.36793518066406,139.0,37351.26953125,0.0,1497.5921630859375,1.0,280.64013671875,283.21197509765625,291.7790222167969,294.1115417480469,293.1499938964844,293.1499938964844,280.95001220703125,36810.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717938661575317,1.0,0.0,0.0,3.461087942123413,3.4611103534698486,7.993161830199824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.345703125,0.0,1338.729248046875,1895.4371337890625,0.0,3139.63720703125,0.8638442754745483,1.0,0.0,3.0,1.0,0.0
12137400,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.9990000128746032,0.5831474661827087,0.4431540668010711,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.9489082098007202,0.4149319231510162,0.3928500115871429,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.8388909101486206,0.2904614210128784,0.2040757536888122,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.8047872185707092,0.2545702755451202,0.2424692660570144,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.7435984015464783,0.2002204805612564,0.9079214930534364,284.6337585449219,284.95001220703125,299.5635070800781,288.83563232421875,298.02606201171875,297.2145690917969,284.6395568847656,1.0,0.4411471486091614,0.4739896655082702,0.4739896655082702,1.0,1.0,-2.6296908855438232,0.9094082713127136,1.720282793045044,0.3165510892868042,0.85179203748703,0.85179203748703,0.0,103.36793518066406,139.0,37351.26953125,0.0,1497.5921630859375,1.0,280.64013671875,283.21197509765625,291.7790222167969,294.1115417480469,293.1499938964844,293.1499938964844,280.95001220703125,36810.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717938661575317,1.0,0.0,0.0,3.461087942123413,3.4611103534698486,7.993161830199824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.345703125,0.0,1338.729248046875,1895.4371337890625,0.0,3139.63720703125,0.8638442754745483,1.0,0.0,3.0,1.0,0.0
12137460,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.5781396627426147,0.4724359214305877,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9300327301025392,0.4194874167442322,0.3973486721515655,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8244925141334534,0.2926946878433227,0.2058030813932418,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7899541854858398,0.2568309605121612,0.2448421418666839,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7307748794555664,0.2015415430068969,0.91519033908844,284.8950500488281,284.95001220703125,299.58367919921875,288.8833923339844,298.0478210449219,297.2344055175781,284.9010009765625,1.0,0.4538612067699432,0.4733480215072632,0.4733480215072632,1.0,1.0,-2.683931350708008,0.9301714897155762,1.7537598609924316,0.3250758647918701,0.853050947189331,0.853050947189331,0.0,113.19847869873048,142.0,37023.6640625,0.0,1617.6053466796875,1.0,280.9398803710937,283.5007629394531,291.84881591796875,294.158935546875,293.1499938964844,293.1499938964844,281.25,36387.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622108697891235,1.0,0.0,0.0,3.445305347442627,3.4453275203704834,7.920429538899043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.1318359375,0.0,1319.873046875,1895.4371337890625,0.0,3049.741943359375,0.8600199222564697,1.0,0.0,3.0,1.0,0.0
12137520,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.5781396627426147,0.4724359214305877,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9300327301025392,0.4194874167442322,0.3973486721515655,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8244925141334534,0.2926946878433227,0.2058030813932418,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7899541854858398,0.2568309605121612,0.2448421418666839,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7307748794555664,0.2015415430068969,0.91519033908844,284.8950500488281,284.95001220703125,299.58367919921875,288.8833923339844,298.0478210449219,297.2344055175781,284.9010009765625,1.0,0.4538612067699432,0.4733480215072632,0.4733480215072632,1.0,1.0,-2.683931350708008,0.9301714897155762,1.7537598609924316,0.3250758647918701,0.853050947189331,0.853050947189331,0.0,113.19847869873048,142.0,37023.6640625,0.0,1617.6053466796875,1.0,280.9398803710937,283.5007629394531,291.84881591796875,294.158935546875,293.1499938964844,293.1499938964844,281.25,36387.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622108697891235,1.0,0.0,0.0,3.445305347442627,3.4453275203704834,7.920429538899043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.1318359375,0.0,1319.873046875,1895.4371337890625,0.0,3049.741943359375,0.8600199222564697,1.0,0.0,3.0,1.0,0.0
12137580,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9990000128746032,0.570505678653717,0.4948716163635254,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9176054000854492,0.4242646098136902,0.402045339345932,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.8148337006568909,0.2951095104217529,0.2076437920331955,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.78022700548172,0.2592564821243286,0.2473492622375488,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7220580577850342,0.2028177231550216,0.922192633152008,285.1412353515625,284.95001220703125,299.603759765625,288.9309387207031,298.0669860839844,297.25128173828125,285.1459655761719,1.0,0.4638631343841553,0.4727063775062561,0.4727063775062561,1.0,1.0,-2.7301928997039795,0.9475523829460144,1.7826404571533203,0.3323531448841095,0.8575214743614197,0.8575214743614197,0.0,121.28406524658205,145.0,36611.9296875,0.0,1722.1427001953125,1.0,281.23980712890625,283.7734375,291.9101867675781,294.2013244628906,293.1499938964844,293.1499938964844,281.54998779296875,35957.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555275797843933,1.0,0.0,0.0,3.4459195137023926,3.445941686630249,7.923254088382237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.5703125,0.0,1317.44775390625,1895.4371337890625,0.0,2987.067626953125,0.8598158359527588,1.0,0.0,3.0,1.0,0.0
12137640,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9990000128746032,0.570505678653717,0.4948716163635254,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9176054000854492,0.4242646098136902,0.402045339345932,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.8148337006568909,0.2951095104217529,0.2076437920331955,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.78022700548172,0.2592564821243286,0.2473492622375488,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7220580577850342,0.2028177231550216,0.922192633152008,285.1412353515625,284.95001220703125,299.603759765625,288.9309387207031,298.0669860839844,297.25128173828125,285.1459655761719,1.0,0.4638631343841553,0.4727063775062561,0.4727063775062561,1.0,1.0,-2.7301928997039795,0.9475523829460144,1.7826404571533203,0.3323531448841095,0.8575214743614197,0.8575214743614197,0.0,121.28406524658205,145.0,36611.9296875,0.0,1722.1427001953125,1.0,281.23980712890625,283.7734375,291.9101867675781,294.2013244628906,293.1499938964844,293.1499938964844,281.54998779296875,35957.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555275797843933,1.0,0.0,0.0,3.4459195137023926,3.445941686630249,7.923254088382237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.5703125,0.0,1317.44775390625,1895.4371337890625,0.0,2987.067626953125,0.8598158359527588,1.0,0.0,3.0,1.0,0.0
12137700,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.9990000128746032,0.5669088363647461,0.5039559006690979,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.9132910966873168,0.4266935288906097,0.4043912887573242,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8112158179283142,0.2963498830795288,0.2085605561733245,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7767472863197327,0.2605026364326477,0.2486024051904678,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.7187175750732422,0.2034291625022888,0.9254024624824524,285.3037109375,284.95001220703125,299.6137390136719,288.9544982910156,298.07635498046875,297.2596435546875,285.3174133300781,1.0,0.4682072103023529,0.4723855257034302,0.4723855257034302,1.0,1.0,-2.750396966934204,0.9550511837005616,1.795345664024353,0.33538818359375,0.8614446520805359,0.8614446520805359,0.0,124.70207977294922,145.0,36121.91015625,0.0,1768.2999267578125,1.0,281.492919921875,283.9707946777344,291.91192626953125,294.1253662109375,293.1499938964844,293.1499938964844,281.54998779296875,35734.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502388596534729,1.0,0.0,0.0,3.4518892765045166,3.451911449432373,7.950730491756985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.2119140625,0.0,1321.84814453125,1895.4371337890625,0.0,2937.50830078125,0.8610063195228577,1.0,0.0,3.0,1.0,0.0
12137760,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.9976392388343812,0.5637686252593994,0.5087864398956299,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.9087408781051636,0.4291960895061493,0.4068637192249298,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.8072595596313477,0.297650396823883,0.2095553427934646,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.7730363011360168,0.2618000507354736,0.2499438673257827,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.7150716781616211,0.2040663212537765,0.9288496971130372,285.3780822753906,284.95001220703125,299.6236572265625,288.9778747558594,298.085205078125,297.2685852050781,285.38140869140625,1.0,0.4720611274242401,0.4716513454914093,0.4716513454914093,1.0,1.0,-2.766141414642334,0.9599498510360718,1.8061914443969729,0.3371004164218902,0.8650978207588196,0.8650978207588196,0.0,128.28451538085938,148.0,36251.66015625,0.0,1809.0289306640625,1.0,281.53985595703125,284.0379943847656,291.96295166015625,294.2357788085937,293.1499938964844,293.1499938964844,281.8500061035156,35542.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498463034629822,1.0,0.0,0.0,3.4621644020080566,3.462186574935913,7.998134492481768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.146484375,0.0,1330.813232421875,1895.4371337890625,0.0,2933.8310546875,0.8630963563919067,1.0,0.0,3.0,1.0,0.0
12137820,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.985503911972046,0.5610028505325317,0.5055449604988098,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.8996884226799011,0.4341855049133301,0.4117929935455322,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.7987053394317627,0.3002180755138397,0.211527019739151,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.7653271555900574,0.2643781006336212,0.2526221871376037,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7070782780647278,0.2053672224283218,0.9357568025588988,285.58807373046875,284.95001220703125,299.6434631347656,289.0238037109375,298.1017761230469,297.2861022949219,285.5906982421875,1.0,0.4780370891094208,0.4701830148696899,0.4701830148696899,1.0,1.0,-2.782062292098999,0.9634093046188354,1.818652868270874,0.3369668424129486,0.875285804271698,0.875285804271698,0.0,135.4726104736328,151.0,35675.61328125,0.0,1867.579833984375,1.0,281.8401184082031,284.2779846191406,292.00653076171875,294.2502136230469,293.1499938964844,293.1499938964844,282.1499938964844,35178.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437351584434509,1.0,0.0,0.0,3.492218255996704,3.4922404289245605,8.137594136314874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.296875,0.0,1358.7271728515625,1895.4371337890625,0.0,2876.632080078125,0.8694958686828613,1.0,0.0,3.0,1.0,0.0
12137880,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.985503911972046,0.5610028505325317,0.5055449604988098,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.8996884226799011,0.4341855049133301,0.4117929935455322,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.7987053394317627,0.3002180755138397,0.211527019739151,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.7653271555900574,0.2643781006336212,0.2526221871376037,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7070782780647278,0.2053672224283218,0.9357568025588988,285.58807373046875,284.95001220703125,299.6434631347656,289.0238037109375,298.1017761230469,297.2861022949219,285.5906982421875,1.0,0.4780370891094208,0.4701830148696899,0.4701830148696899,1.0,1.0,-2.782062292098999,0.9634093046188354,1.818652868270874,0.3369668424129486,0.875285804271698,0.875285804271698,0.0,135.4726104736328,151.0,35675.61328125,0.0,1867.579833984375,1.0,281.8401184082031,284.2779846191406,292.00653076171875,294.2502136230469,293.1499938964844,293.1499938964844,282.1499938964844,35178.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437351584434509,1.0,0.0,0.0,3.492218255996704,3.4922404289245605,8.137594136314874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.296875,0.0,1358.7271728515625,1895.4371337890625,0.0,2876.632080078125,0.8694958686828613,1.0,0.0,3.0,1.0,0.0
12137940,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.9786442518234252,0.5604886412620544,0.5048954486846924,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.8960778117179871,0.438933402299881,0.4163470566272735,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.7948207855224609,0.3026951551437378,0.2133312076330185,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78973388671875,0.7620270848274231,0.2668629884719848,0.2550783455371856,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7032389044761658,0.2067926526069641,0.9425566792488098,285.7904968261719,284.95001220703125,299.6615295410156,289.0648498535156,298.1171264648437,297.3022766113281,285.79364013671875,1.0,0.4827383756637573,0.4688321352005005,0.4688321352005005,1.0,1.0,-2.800043821334839,0.9678841829299928,1.8321596384048464,0.3374160826206207,0.8872519135475159,0.8872519135475159,0.0,140.07334899902344,151.0,35121.62109375,0.0,1917.6798095703125,1.0,282.1373596191406,284.51031494140625,292.0372009277344,294.24200439453125,293.1499938964844,293.1499938964844,282.1499938964844,34869.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362779021263123,1.0,0.0,0.0,3.530695676803589,3.5307185649871826,8.317903734678112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.19287109375,0.0,1396.263916015625,1895.4371337890625,0.0,2806.960205078125,0.8778418898582458,1.0,0.0,3.0,1.0,0.0
12138000,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.9781752824783324,0.5604521036148071,0.5048877596855164,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8958934545516968,0.4393404722213745,0.4167519807815552,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.7945988178253174,0.302905410528183,0.2134928405284881,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944030761719,0.7618476748466492,0.2670765221118927,0.2552974224090576,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.7030168175697327,0.2069204598665237,0.9431944489479064,285.79498291015625,284.95001220703125,299.6630859375,289.068359375,298.1183776855469,297.3035583496094,285.7974548339844,1.0,0.4831284582614898,0.4687146544456482,0.4687146544456482,1.0,1.0,-2.8017454147338867,0.968325972557068,1.8334194421768188,0.337481677532196,0.888210654258728,0.888210654258728,0.0,140.41558837890625,154.0,35144.0703125,0.0,1922.0062255859373,1.0,282.1404724121094,284.513671875,292.0463562011719,294.2579650878906,293.1499938964844,293.1499938964844,282.45001220703125,34854.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364443182945251,1.0,0.0,0.0,3.5343587398529053,3.53438138961792,8.335171628459648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.93359375,0.0,1399.9774169921875,1895.4371337890625,0.0,2808.51318359375,0.8786435723304749,1.0,0.0,3.0,1.0,0.0
12138060,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.9732255935668944,0.5606304407119751,0.5050214529037476,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.894525945186615,0.44472536444664,0.4218650460243225,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7926591038703918,0.3057660460472107,0.2155351489782333,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7603790163993835,0.2699355185031891,0.2580671012401581,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7010691165924072,0.2087179273366928,0.9515261054039,286.00372314453125,284.95001220703125,299.6825866699219,289.1111755371094,298.1358947753906,297.32086181640625,286.00555419921875,1.0,0.4878440201282501,0.4678239524364471,0.4678239524364471,1.0,1.0,-2.823845386505127,0.9753004908561708,1.8485448360443115,0.3395187854766845,0.9039302468299866,0.9039302468299866,0.0,144.246826171875,157.0,34631.94140625,0.0,1975.6746826171875,1.0,282.44091796875,284.74774169921875,292.0878601074219,294.26953125,293.1499938964844,293.1499938964844,282.1499938964844,34571.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288020491600037,1.0,0.0,0.0,3.587017774581909,3.587040901184082,8.585396358284925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.01416015625,0.0,1453.7183837890625,1895.4371337890625,0.0,2737.296875,0.8902013301849365,1.0,0.0,3.0,1.0,0.0
12138120,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.9732255935668944,0.5606304407119751,0.5050214529037476,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.894525945186615,0.44472536444664,0.4218650460243225,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7926591038703918,0.3057660460472107,0.2155351489782333,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7603790163993835,0.2699355185031891,0.2580671012401581,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7010691165924072,0.2087179273366928,0.9515261054039,286.00372314453125,284.95001220703125,299.6825866699219,289.1111755371094,298.1358947753906,297.32086181640625,286.00555419921875,1.0,0.4878440201282501,0.4678239524364471,0.4678239524364471,1.0,1.0,-2.823845386505127,0.9753004908561708,1.8485448360443115,0.3395187854766845,0.9039302468299866,0.9039302468299866,0.0,144.246826171875,157.0,34631.94140625,0.0,1975.6746826171875,1.0,282.44091796875,284.74774169921875,292.0878601074219,294.26953125,293.1499938964844,293.1499938964844,282.1499938964844,34571.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288020491600037,1.0,0.0,0.0,3.587017774581909,3.587040901184082,8.585396358284925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.01416015625,0.0,1453.7183837890625,1895.4371337890625,0.0,2737.296875,0.8902013301849365,1.0,0.0,3.0,1.0,0.0
