time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138180,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.9666286110877992,0.5584845542907715,0.5039726495742798,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.891913890838623,0.4487303495407104,0.4262393414974212,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.7895316481590271,0.3074623644351959,0.2171169221401214,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.7579042911529541,0.2718939185142517,0.2603743970394134,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.6981749534606934,0.2098090648651123,0.9583656787872314,285.8253479003906,284.95001220703125,299.701904296875,289.1518859863281,298.1433410644531,297.3233642578125,285.8234558105469,1.0,0.4920950829982757,0.4669332504272461,0.4669332504272461,1.0,1.0,-2.8407506942749023,0.980192244052887,1.860558271408081,0.3408214449882507,0.9141870141029358,0.9141870141029358,0.0,148.42039489746094,160.0,35805.0546875,0.0,2023.2562255859373,1.0,282.1581115722656,284.5148620605469,292.22967529296875,294.5562438964844,293.1499938964844,293.1499938964844,281.8500061035156,34680.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492947220802307,1.0,0.0,0.0,3.637091636657715,3.637115240097046,8.826769430925197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.9228515625,0.0,1509.0159912109375,1895.4371337890625,0.0,2928.66552734375,0.9014553427696228,1.0,0.0,3.0,1.0,0.0
12138240,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.9666286110877992,0.5584845542907715,0.5039726495742798,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.891913890838623,0.4487303495407104,0.4262393414974212,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.7895316481590271,0.3074623644351959,0.2171169221401214,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.7579042911529541,0.2718939185142517,0.2603743970394134,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.6981749534606934,0.2098090648651123,0.9583656787872314,285.8253479003906,284.95001220703125,299.701904296875,289.1518859863281,298.1433410644531,297.3233642578125,285.8234558105469,1.0,0.4920950829982757,0.4669332504272461,0.4669332504272461,1.0,1.0,-2.8407506942749023,0.980192244052887,1.860558271408081,0.3408214449882507,0.9141870141029358,0.9141870141029358,0.0,148.42039489746094,160.0,35805.0546875,0.0,2023.2562255859373,1.0,282.1581115722656,284.5148620605469,292.22967529296875,294.5562438964844,293.1499938964844,293.1499938964844,281.8500061035156,34680.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492947220802307,1.0,0.0,0.0,3.637091636657715,3.637115240097046,8.826769430925197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.9228515625,0.0,1509.0159912109375,1895.4371337890625,0.0,2928.66552734375,0.9014553427696228,1.0,0.0,3.0,1.0,0.0
12138300,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.9619398713111876,0.5566219091415405,0.5026426315307617,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.8894960880279541,0.4501504302024841,0.4278512299060821,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.7869003415107727,0.30780228972435,0.21754090487957,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.7557249069213867,0.2724416255950928,0.2611207664012909,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.6957192420959473,0.2099542021751403,0.9600635170936584,285.6777038574219,284.95001220703125,299.7115173339844,289.1713256835937,298.1432189941406,297.319091796875,285.66650390625,1.0,0.4938582479953766,0.4664878845214844,0.4664878845214844,1.0,1.0,-2.8445422649383545,0.9807745218276978,1.8637676239013672,0.3406303226947784,0.917620837688446,0.917620837688446,0.0,150.82815551757812,160.0,36706.47265625,0.0,2041.1390380859373,1.0,281.9013061523437,284.3190612792969,292.28472900390625,294.7329406738281,293.1499938964844,293.1499938964844,281.8500061035156,34792.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625665307044983,1.0,0.0,0.0,3.659289598464966,3.659313440322876,8.934841275731742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.94677734375,0.0,1534.4708251953125,1895.4371337890625,0.0,3053.077880859375,0.9064713716506958,1.0,0.0,3.0,1.0,0.0
12138360,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.956473469734192,0.5544213056564331,0.5008535385131836,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.8865252733230591,0.4512702524662018,0.42910036444664,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195068359375,0.7837276458740234,0.307875394821167,0.2177324444055557,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.7530686855316162,0.2727482318878174,0.2615967988967895,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.692712128162384,0.2098593562841415,0.9605532288551332,285.619140625,284.95001220703125,299.7210693359375,289.1900939941406,298.1411437988281,297.31207275390625,285.6168212890625,1.0,0.4953458905220032,0.4660139381885528,0.4660139381885528,1.0,1.0,-2.8452889919281006,0.9800871014595032,1.8652018308639529,0.3398410975933075,0.9214468002319336,0.9214468002319336,0.0,153.375,163.0,36853.28515625,0.0,2054.723876953125,1.0,281.8580627441406,284.25640869140625,292.27252197265625,294.6893920898437,293.1499938964844,293.1499938964844,281.54998779296875,34898.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695994019508362,1.0,0.0,0.0,3.678842067718506,3.678866147994995,9.03057866707968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.869140625,0.0,1557.1859130859375,1895.4371337890625,0.0,3119.052734375,0.9109573364257812,1.0,0.0,3.0,1.0,0.0
12138420,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.9452432990074158,0.5495947003364563,0.4968768060207367,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8806126117706299,0.4530128836631775,0.4310917258262634,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.7773323059082031,0.3075790703296661,0.2177760154008865,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.7477036118507385,0.2729300260543823,0.2621024847030639,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.6864376664161682,0.2092184722423553,0.9593005776405334,285.4103088378906,284.95001220703125,299.74005126953125,289.22540283203125,298.13458251953125,297.294921875,285.4080505371094,1.0,0.497662752866745,0.4650660455226898,0.4650660455226898,1.0,1.0,-2.8420634269714355,0.9768279194831848,1.8652355670928955,0.3373841643333435,0.9258817434310912,0.9258817434310912,0.0,158.24659729003906,166.0,37853.97265625,0.0,2073.03173828125,1.0,281.5578918457031,283.9996032714844,292.2854309082031,294.76763916015625,293.1499938964844,293.1499938964844,281.25,35155.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844771385192871,1.0,0.0,0.0,3.710968017578125,3.710992574691773,9.188988769892604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.46337890625,0.0,1595.639892578125,1895.4371337890625,0.0,3258.522705078125,0.9183372855186462,1.0,0.0,3.0,1.0,0.0
12138480,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.9452432990074158,0.5495947003364563,0.4968768060207367,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8806126117706299,0.4530128836631775,0.4310917258262634,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.7773323059082031,0.3075790703296661,0.2177760154008865,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.7477036118507385,0.2729300260543823,0.2621024847030639,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.6864376664161682,0.2092184722423553,0.9593005776405334,285.4103088378906,284.95001220703125,299.74005126953125,289.22540283203125,298.13458251953125,297.294921875,285.4080505371094,1.0,0.497662752866745,0.4650660455226898,0.4650660455226898,1.0,1.0,-2.8420634269714355,0.9768279194831848,1.8652355670928955,0.3373841643333435,0.9258817434310912,0.9258817434310912,0.0,158.24659729003906,166.0,37853.97265625,0.0,2073.03173828125,1.0,281.5578918457031,283.9996032714844,292.2854309082031,294.76763916015625,293.1499938964844,293.1499938964844,281.25,35155.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844771385192871,1.0,0.0,0.0,3.710968017578125,3.710992574691773,9.188988769892604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.46337890625,0.0,1595.639892578125,1895.4371337890625,0.0,3258.522705078125,0.9183372855186462,1.0,0.0,3.0,1.0,0.0
12138540,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.9341497421264648,0.5444517731666565,0.4925396740436554,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8750653862953186,0.4543148279190063,0.4325944483280182,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7712119221687317,0.3069000840187073,0.2175008654594421,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.7425654530525208,0.2727212905883789,0.2621753513813019,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.6801957488059998,0.2081651389598846,0.9558833837509156,285.207275390625,284.95001220703125,299.7588806152344,289.25750732421875,298.12646484375,297.27587890625,285.2049865722656,1.0,0.4992535710334778,0.4641181528568268,0.4641181528568268,1.0,1.0,-2.834310293197632,0.9717720150947572,1.86253821849823,0.334101915359497,0.9276652336120604,0.9276652336120604,0.0,162.7243194580078,169.0,38914.82421875,0.0,2081.899169921875,1.0,281.2576599121094,283.7526550292969,292.3033142089844,294.84881591796875,293.1499938964844,293.1499938964844,280.95001220703125,35422.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89626544713974,1.0,0.0,0.0,3.7331817150115967,3.733206272125244,9.299326961809128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.5908203125,0.0,1623.2763671875,1895.4371337890625,0.0,3368.74853515625,0.9235010147094728,1.0,0.0,3.0,1.0,0.0
12138600,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.9341497421264648,0.5444517731666565,0.4925396740436554,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8750653862953186,0.4543148279190063,0.4325944483280182,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7712119221687317,0.3069000840187073,0.2175008654594421,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.7425654530525208,0.2727212905883789,0.2621753513813019,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.6801957488059998,0.2081651389598846,0.9558833837509156,285.207275390625,284.95001220703125,299.7588806152344,289.25750732421875,298.12646484375,297.27587890625,285.2049865722656,1.0,0.4992535710334778,0.4641181528568268,0.4641181528568268,1.0,1.0,-2.834310293197632,0.9717720150947572,1.86253821849823,0.334101915359497,0.9276652336120604,0.9276652336120604,0.0,162.7243194580078,169.0,38914.82421875,0.0,2081.899169921875,1.0,281.2576599121094,283.7526550292969,292.3033142089844,294.84881591796875,293.1499938964844,293.1499938964844,280.95001220703125,35422.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89626544713974,1.0,0.0,0.0,3.7331817150115967,3.733206272125244,9.299326961809128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.5908203125,0.0,1623.2763671875,1895.4371337890625,0.0,3368.74853515625,0.9235010147094728,1.0,0.0,3.0,1.0,0.0
12138660,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.923566997051239,0.5390819907188416,0.4879802465438843,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8699883818626404,0.4552973210811615,0.4337676465511322,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7655050158500671,0.305963933467865,0.2170235216617584,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7377650737762451,0.2722462713718414,0.261964738368988,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6741979122161865,0.2068438678979873,0.9510881304740906,285.00323486328125,284.95001220703125,299.7774963378906,289.28594970703125,298.1185913085937,297.25634765625,285.0009460449219,1.0,0.5003132820129395,0.4636584520339966,0.4636584520339966,1.0,1.0,-2.823652982711792,0.9665522575378418,1.8571006059646609,0.331273078918457,0.9267167448997498,0.9267167448997498,0.0,166.82090759277344,172.0,39903.70703125,0.0,2084.072265625,1.0,280.95751953125,283.5074462890625,292.32489013671875,294.9313659667969,293.1499938964844,293.1499938964844,280.6499938964844,35695.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067588448524476,1.0,0.0,0.0,3.7452588081359854,3.745283603668213,9.359592354485358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.78173828125,0.0,1639.4176025390625,1895.4371337890625,0.0,3466.50048828125,0.9263928532600404,1.0,0.0,3.0,1.0,0.0
12138720,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.923566997051239,0.5390819907188416,0.4879802465438843,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8699883818626404,0.4552973210811615,0.4337676465511322,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7655050158500671,0.305963933467865,0.2170235216617584,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7377650737762451,0.2722462713718414,0.261964738368988,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6741979122161865,0.2068438678979873,0.9510881304740906,285.00323486328125,284.95001220703125,299.7774963378906,289.28594970703125,298.1185913085937,297.25634765625,285.0009460449219,1.0,0.5003132820129395,0.4636584520339966,0.4636584520339966,1.0,1.0,-2.823652982711792,0.9665522575378418,1.8571006059646609,0.331273078918457,0.9267167448997498,0.9267167448997498,0.0,166.82090759277344,172.0,39903.70703125,0.0,2084.072265625,1.0,280.95751953125,283.5074462890625,292.32489013671875,294.9313659667969,293.1499938964844,293.1499938964844,280.6499938964844,35695.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067588448524476,1.0,0.0,0.0,3.7452588081359854,3.745283603668213,9.359592354485358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.78173828125,0.0,1639.4176025390625,1895.4371337890625,0.0,3466.50048828125,0.9263928532600404,1.0,0.0,3.0,1.0,0.0
12138780,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.9136411547660828,0.5335251092910767,0.4832379519939422,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8652764558792114,0.4560149013996124,0.4346731305122375,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7601405382156372,0.30482879281044,0.2163931727409362,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7332261204719543,0.2715675234794616,0.2615412771701813,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.6684408783912659,0.2053319960832595,0.9453256130218506,284.7992248535156,284.95001220703125,299.7959289550781,289.3103942871094,298.1106262207031,297.2369384765625,284.7969665527344,1.0,0.5009822249412537,0.4631987512111664,0.4631987512111664,1.0,1.0,-2.8108513355255127,0.9605192542076112,1.8503320217132568,0.328087717294693,0.9230456948280334,0.9230456948280334,0.0,170.62945556640625,175.0,40825.04296875,0.0,2081.298583984375,1.0,280.657470703125,283.2648010253906,292.3451843261719,295.00982666015625,293.1499938964844,293.1499938964844,280.3500061035156,35975.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164493680000304,1.0,0.0,0.0,3.746988296508789,3.7470133304595934,9.368238806928276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.80029296875,0.0,1643.583251953125,1895.4371337890625,0.0,3556.355224609375,0.9269647598266602,1.0,0.0,3.0,1.0,0.0
12138840,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.9136411547660828,0.5335251092910767,0.4832379519939422,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8652764558792114,0.4560149013996124,0.4346731305122375,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7601405382156372,0.30482879281044,0.2163931727409362,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7332261204719543,0.2715675234794616,0.2615412771701813,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.6684408783912659,0.2053319960832595,0.9453256130218506,284.7992248535156,284.95001220703125,299.7959289550781,289.3103942871094,298.1106262207031,297.2369384765625,284.7969665527344,1.0,0.5009822249412537,0.4631987512111664,0.4631987512111664,1.0,1.0,-2.8108513355255127,0.9605192542076112,1.8503320217132568,0.328087717294693,0.9230456948280334,0.9230456948280334,0.0,170.62945556640625,175.0,40825.04296875,0.0,2081.298583984375,1.0,280.657470703125,283.2648010253906,292.3451843261719,295.00982666015625,293.1499938964844,293.1499938964844,280.3500061035156,35975.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164493680000304,1.0,0.0,0.0,3.746988296508789,3.7470133304595934,9.368238806928276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.80029296875,0.0,1643.583251953125,1895.4371337890625,0.0,3556.355224609375,0.9269647598266602,1.0,0.0,3.0,1.0,0.0
12138900,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.9091028571128844,0.5307136178016663,0.4808779656887054,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.8631154298782349,0.4563047289848327,0.4350788593292236,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.7576440572738647,0.3042149543762207,0.2160539329051971,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543273925781,0.7310980558395386,0.2711780071258545,0.2612878978252411,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.6657155752182007,0.2045327275991439,0.9422491788864136,284.6517028808594,284.95001220703125,299.8050537109375,289.32098388671875,298.1068725585937,297.2276611328125,284.6405639648437,1.0,0.5012134909629822,0.4629688858985901,0.4629688858985901,1.0,1.0,-2.804093599319458,0.9573631882667542,1.846730351448059,0.3264259397983551,0.9196359515190125,0.9196359515190125,0.0,172.40980529785156,175.0,41675.37109375,0.0,2078.73095703125,1.0,280.3987731933594,283.07745361328125,292.3788146972656,295.1468505859375,293.1499938964844,293.1499938964844,280.3500061035156,36129.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92338889837265,1.0,0.0,0.0,3.7440414428710938,3.74406623840332,9.353508971798874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.802734375,0.0,1641.3294677734375,1895.4371337890625,0.0,3620.400146484375,0.9263729453086852,1.0,0.0,3.0,1.0,0.0
12138960,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59588623046875,0.9045693278312684,0.5278148055076599,0.4783469438552856,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.8608354926109314,0.4565027952194214,0.4353504478931427,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.7550468444824219,0.3035312592983246,0.2156401872634887,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7288673520088196,0.2707241475582123,0.2609490752220154,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.6629001498222351,0.2036776095628738,0.9388507604599,284.5960693359375,284.95001220703125,299.81414794921875,289.3304443359375,298.1029663085937,297.218017578125,284.59393310546875,1.0,0.5013607740402222,0.4628393650054931,0.4628393650054931,1.0,1.0,-2.7963902950286865,0.9540270566940308,1.842363238334656,0.3247998356819153,0.9166715145111084,0.9166715145111084,0.0,174.23045349121094,178.0,41681.2578125,0.0,2074.810546875,1.0,280.3573913574219,283.02545166015625,292.362060546875,295.0814514160156,293.1499938964844,293.1499938964844,280.04998779296875,36264.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254756569862366,1.0,0.0,0.0,3.7380118370056152,3.738036632537842,9.323406402472756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.76513671875,0.0,1635.3369140625,1895.4371337890625,0.0,3639.60302734375,0.925141215324402,1.0,0.0,3.0,1.0,0.0
12139020,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39422607421875,0.8963007926940918,0.5219801664352417,0.4733339250087738,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39434814453125,0.8565954566001892,0.4567865133285522,0.4358262717723846,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3947448730469,0.7501681447029114,0.3020981550216675,0.2147853672504425,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948974609375,0.7246164679527283,0.2697429955005646,0.2602170705795288,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.6575530767440796,0.2019127905368805,0.9318290948867798,284.3944396972656,284.95001220703125,299.8321838378906,289.34576416015625,298.0957336425781,297.1997375488281,284.3923034667969,1.0,0.5015196800231934,0.4625802934169769,0.4625802934169769,1.0,1.0,-2.780592679977417,0.947228729724884,1.833363890647888,0.3214931488037109,0.9076228737831116,0.9076228737831116,0.0,177.68475341796875,181.0,42571.78515625,0.0,2065.473876953125,1.0,280.0576171875,282.7972717285156,292.3760681152344,295.1515197753906,293.1499938964844,293.1499938964844,279.75,36570.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341652989387512,1.0,0.0,0.0,3.717727661132813,3.717752456665039,9.222494554705918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.28466796875,0.0,1614.1812744140625,1895.4371337890625,0.0,3719.26025390625,0.9207969307899476,1.0,0.0,3.0,1.0,0.0
12139080,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39422607421875,0.8963007926940918,0.5219801664352417,0.4733339250087738,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39434814453125,0.8565954566001892,0.4567865133285522,0.4358262717723846,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3947448730469,0.7501681447029114,0.3020981550216675,0.2147853672504425,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948974609375,0.7246164679527283,0.2697429955005646,0.2602170705795288,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.6575530767440796,0.2019127905368805,0.9318290948867798,284.3944396972656,284.95001220703125,299.8321838378906,289.34576416015625,298.0957336425781,297.1997375488281,284.3923034667969,1.0,0.5015196800231934,0.4625802934169769,0.4625802934169769,1.0,1.0,-2.780592679977417,0.947228729724884,1.833363890647888,0.3214931488037109,0.9076228737831116,0.9076228737831116,0.0,177.68475341796875,181.0,42571.78515625,0.0,2065.473876953125,1.0,280.0576171875,282.7972717285156,292.3760681152344,295.1515197753906,293.1499938964844,293.1499938964844,279.75,36570.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341652989387512,1.0,0.0,0.0,3.717727661132813,3.717752456665039,9.222494554705918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.28466796875,0.0,1614.1812744140625,1895.4371337890625,0.0,3719.26025390625,0.9207969307899476,1.0,0.0,3.0,1.0,0.0
12139140,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1950988769531,0.8882718682289124,0.5160447359085083,0.468222826719284,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951599121094,0.8525105714797974,0.4568847417831421,0.4361211359500885,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.745466947555542,0.3005504310131073,0.213845282793045,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.7204113006591797,0.2686430215835571,0.2593662142753601,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.6523850560188293,0.2000596970319748,0.9243759512901306,284.1952514648437,284.95001220703125,299.8500061035156,289.3558959960937,298.0888366699219,297.18218994140625,284.1932678222656,1.0,0.5015093684196472,0.4623212218284607,0.4623212218284607,1.0,1.0,-2.7636959552764893,0.939997136592865,1.8236987590789795,0.3179857432842254,0.895935595035553,0.895935595035553,0.0,181.0343475341797,184.0,43396.8359375,0.0,2053.9189453125,1.0,279.7578125,282.5749206542969,292.3853759765625,295.21466064453125,293.1499938964844,293.1499938964844,280.04998779296875,36901.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427036046981812,1.0,0.0,0.0,3.6851842403411865,3.685208559036255,9.061741366167552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.68994140625,0.0,1579.4754638671875,1895.4371337890625,0.0,3796.999267578125,0.9137349724769592,1.0,0.0,3.0,1.0,0.0
12139200,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1950988769531,0.8882718682289124,0.5160447359085083,0.468222826719284,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951599121094,0.8525105714797974,0.4568847417831421,0.4361211359500885,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.745466947555542,0.3005504310131073,0.213845282793045,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.7204113006591797,0.2686430215835571,0.2593662142753601,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.6523850560188293,0.2000596970319748,0.9243759512901306,284.1952514648437,284.95001220703125,299.8500061035156,289.3558959960937,298.0888366699219,297.18218994140625,284.1932678222656,1.0,0.5015093684196472,0.4623212218284607,0.4623212218284607,1.0,1.0,-2.7636959552764893,0.939997136592865,1.8236987590789795,0.3179857432842254,0.895935595035553,0.895935595035553,0.0,181.0343475341797,184.0,43396.8359375,0.0,2053.9189453125,1.0,279.7578125,282.5749206542969,292.3853759765625,295.21466064453125,293.1499938964844,293.1499938964844,280.04998779296875,36901.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427036046981812,1.0,0.0,0.0,3.6851842403411865,3.685208559036255,9.061741366167552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.68994140625,0.0,1579.4754638671875,1895.4371337890625,0.0,3796.999267578125,0.9137349724769592,1.0,0.0,3.0,1.0,0.0
12139260,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.8791334629058838,0.5104477405548096,0.4631088674068451,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.8469645380973816,0.4562660455703735,0.435699462890625,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.7392467260360718,0.2980344593524933,0.2122695297002792,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.7142437696456909,0.2662253677845001,0.2574352324008941,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.6451549530029297,0.1966543495655059,0.9111156463623048,284.3587646484375,284.95001220703125,299.86773681640625,289.3627319335937,298.0775756835937,297.1585693359375,284.35986328125,1.0,0.5008693933486938,0.4622214734554291,0.4622214734554291,1.0,1.0,-2.7368977069854736,0.9291515350341796,1.807746171951294,0.3130966126918793,0.8893771767616272,0.8893771767616272,0.0,185.2274169921875,172.0,41881.625,0.0,2030.5223388671875,1.0,280.04229736328125,282.78045654296875,292.3026733398437,294.9755554199219,293.1499938964844,293.1499938964844,280.3500061035156,36869.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265243411064148,1.0,0.0,0.0,3.6520488262176514,3.6520729064941406,8.899516501514881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.98779296875,0.0,1541.9617919921875,1895.4371337890625,0.0,3649.242431640625,0.9063420295715332,1.0,0.0,3.0,1.0,0.0
12139320,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.8791334629058838,0.5104477405548096,0.4631088674068451,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.8469645380973816,0.4562660455703735,0.435699462890625,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.7392467260360718,0.2980344593524933,0.2122695297002792,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.7142437696456909,0.2662253677845001,0.2574352324008941,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.6451549530029297,0.1966543495655059,0.9111156463623048,284.3587646484375,284.95001220703125,299.86773681640625,289.3627319335937,298.0775756835937,297.1585693359375,284.35986328125,1.0,0.5008693933486938,0.4622214734554291,0.4622214734554291,1.0,1.0,-2.7368977069854736,0.9291515350341796,1.807746171951294,0.3130966126918793,0.8893771767616272,0.8893771767616272,0.0,185.2274169921875,172.0,41881.625,0.0,2030.5223388671875,1.0,280.04229736328125,282.78045654296875,292.3026733398437,294.9755554199219,293.1499938964844,293.1499938964844,280.3500061035156,36869.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265243411064148,1.0,0.0,0.0,3.6520488262176514,3.6520729064941406,8.899516501514881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.98779296875,0.0,1541.9617919921875,1895.4371337890625,0.0,3649.242431640625,0.9063420295715332,1.0,0.0,3.0,1.0,0.0
12139380,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.8814902901649475,0.5075926184654236,0.4599577784538269,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.8515942096710205,0.4579527378082275,0.4366849362850189,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54852294921875,0.7419189214706421,0.2976958453655243,0.2116033285856247,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483703613281,0.7167491316795349,0.2657366991043091,0.2564265727996826,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.6460273265838623,0.1951017826795578,0.9015516042709352,284.548828125,284.95001220703125,299.885498046875,289.36834716796875,298.0830383300781,297.1593322753906,284.55078125,1.0,0.4963127970695495,0.4621217250823974,0.4621217250823974,1.0,1.0,-2.720776557922364,0.922572135925293,1.7982043027877808,0.3098656237125397,0.8855612277984619,0.8855612277984619,0.0,180.69161987304688,160.0,40557.796875,0.0,1983.8597412109373,1.0,280.3416748046875,283.01025390625,292.2904663085937,294.8575744628906,293.1499938964844,293.1499938964844,280.6499938964844,36708.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075000286102296,1.0,0.0,0.0,3.624852180480957,3.6248762607574463,8.767462418290961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.630859375,0.0,1510.63671875,1895.4371337890625,0.0,3473.388671875,0.9001710414886475,1.0,0.0,3.0,1.0,0.0
12139440,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.8814902901649475,0.5075926184654236,0.4599577784538269,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.8515942096710205,0.4579527378082275,0.4366849362850189,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54852294921875,0.7419189214706421,0.2976958453655243,0.2116033285856247,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483703613281,0.7167491316795349,0.2657366991043091,0.2564265727996826,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.6460273265838623,0.1951017826795578,0.9015516042709352,284.548828125,284.95001220703125,299.885498046875,289.36834716796875,298.0830383300781,297.1593322753906,284.55078125,1.0,0.4963127970695495,0.4621217250823974,0.4621217250823974,1.0,1.0,-2.720776557922364,0.922572135925293,1.7982043027877808,0.3098656237125397,0.8855612277984619,0.8855612277984619,0.0,180.69161987304688,160.0,40557.796875,0.0,1983.8597412109373,1.0,280.3416748046875,283.01025390625,292.2904663085937,294.8575744628906,293.1499938964844,293.1499938964844,280.6499938964844,36708.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075000286102296,1.0,0.0,0.0,3.624852180480957,3.6248762607574463,8.767462418290961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.630859375,0.0,1510.63671875,1895.4371337890625,0.0,3473.388671875,0.9001710414886475,1.0,0.0,3.0,1.0,0.0
12139500,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8854078650474548,0.5066301226615906,0.4587833881378174,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.8564901351928711,0.459258109331131,0.4375967979431152,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.745527982711792,0.2979784905910492,0.2115752100944519,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.7202026844024658,0.2659293711185455,0.2563108801841736,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.6486625671386719,0.1947879195213318,0.8987142443656921,284.6907653808594,284.95001220703125,299.8943786621094,289.3707275390625,298.08905029296875,297.164306640625,284.70220947265625,1.0,0.4935150444507599,0.4620718359947204,0.4620718359947204,1.0,1.0,-2.71687388420105,0.9209315776824952,1.7959421873092651,0.3089859187602997,0.8851931095123291,0.8851931095123291,0.0,176.4961395263672,160.0,39573.13671875,0.0,1958.2923583984373,1.0,280.597900390625,283.1952514648437,292.2718811035156,294.7261962890625,293.1499938964844,293.1499938964844,280.6499938964844,36585.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965482711791992,1.0,0.0,0.0,3.614180088043213,3.614203691482544,8.715912258594471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.93505859375,0.0,1498.0196533203125,1895.4371337890625,0.0,3371.38818359375,0.8977444171905518,1.0,0.0,3.0,1.0,0.0
12139560,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8907855153083801,0.5059378147125244,0.4579270184040069,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.8627898097038269,0.4608149528503418,0.438787430524826,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.7503635287284851,0.2985000908374786,0.2117351293563842,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7247207760810852,0.2663545906543731,0.256432294845581,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6524823307991028,0.1947219371795654,0.8970286250114441,284.74761962890625,284.95001220703125,299.9032897949219,289.3728332519531,298.0969543457031,297.1717224121094,284.7498779296875,1.0,0.4905669093132019,0.4621045887470245,0.4621045887470245,1.0,1.0,-2.7155840396881104,0.920485496520996,1.7950985431671145,0.3087157607078552,0.8844609260559082,0.8844609260559082,0.0,171.52711486816406,148.0,39440.94140625,0.0,1933.2740478515625,1.0,280.6415710449219,283.251708984375,292.30535888671875,294.7976379394531,293.1499938964844,293.1499938964844,280.95001220703125,36471.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910970091819763,1.0,0.0,0.0,3.6064064502716064,3.6064300537109375,8.678459835209651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.75537109375,0.0,1488.6966552734375,1895.4371337890625,0.0,3320.465087890625,0.8958945870399475,1.0,0.0,3.0,1.0,0.0
12139620,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9043885469436646,0.5049690008163452,0.4565106332302093,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8783922791481018,0.4643380343914032,0.4415198862552643,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7626706957817078,0.2999452352523803,0.2123188376426696,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7358939051628113,0.267616868019104,0.2570502460002899,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6627012491226196,0.1950511932373047,0.8957240581512451,284.9488525390625,284.95001220703125,299.92108154296875,289.3761291503906,298.1147766113281,297.189208984375,284.9512634277344,1.0,0.4844291806221008,0.4621701240539551,0.4621701240539551,1.0,1.0,-2.717036485671997,0.9212141633033752,1.795822262763977,0.3089112639427185,0.8860631585121155,0.8860631585121155,0.0,160.46551513671875,136.0,38461.84765625,0.0,1884.2972412109373,1.0,280.9413146972656,283.4923095703125,292.3223571777344,294.7533569335937,293.1499938964844,293.1499938964844,281.25,36192.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776352405548096,1.0,0.0,0.0,3.598370313644409,3.59839391708374,8.639826205580903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.04833984375,0.0,1477.903564453125,1895.4371337890625,0.0,3194.4150390625,0.893905758857727,1.0,0.0,3.0,1.0,0.0
12139680,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9043885469436646,0.5049690008163452,0.4565106332302093,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8783922791481018,0.4643380343914032,0.4415198862552643,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7626706957817078,0.2999452352523803,0.2123188376426696,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7358939051628113,0.267616868019104,0.2570502460002899,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6627012491226196,0.1950511932373047,0.8957240581512451,284.9488525390625,284.95001220703125,299.92108154296875,289.3761291503906,298.1147766113281,297.189208984375,284.9512634277344,1.0,0.4844291806221008,0.4621701240539551,0.4621701240539551,1.0,1.0,-2.717036485671997,0.9212141633033752,1.795822262763977,0.3089112639427185,0.8860631585121155,0.8860631585121155,0.0,160.46551513671875,136.0,38461.84765625,0.0,1884.2972412109373,1.0,280.9413146972656,283.4923095703125,292.3223571777344,294.7533569335937,293.1499938964844,293.1499938964844,281.25,36192.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776352405548096,1.0,0.0,0.0,3.598370313644409,3.59839391708374,8.639826205580903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.04833984375,0.0,1477.903564453125,1895.4371337890625,0.0,3194.4150390625,0.893905758857727,1.0,0.0,3.0,1.0,0.0
12139740,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9230818152427672,0.5044840574264526,0.4555243551731109,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8977887034416199,0.4682910740375519,0.4446611106395721,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.778428852558136,0.3018076121807098,0.2131957858800888,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.7500637769699097,0.2692899107933044,0.2580631375312805,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.6761961579322815,0.195831760764122,0.8965067863464355,285.1498718261719,284.95001220703125,299.9388732910156,289.3782958984375,298.13427734375,297.2088317871094,285.1522216796875,1.0,0.4782434999942779,0.4622356295585632,0.4622356295585632,1.0,1.0,-2.7228341102600098,0.9236684441566468,1.7991656064987185,0.3098571896553039,0.8903450965881348,0.8903450965881348,0.0,148.6223602294922,124.0,37557.03125,0.0,1838.2470703125,1.0,281.2413024902344,283.7301940917969,292.3340148925781,294.71014404296875,293.1499938964844,293.1499938964844,281.54998779296875,35894.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660663366317749,1.0,0.0,0.0,3.6014857292175293,3.601509094238281,8.654793077766954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3330078125,0.0,1479.0811767578125,1895.4371337890625,0.0,3085.90869140625,0.8943893313407898,1.0,0.0,3.0,1.0,0.0
12139800,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9230818152427672,0.5044840574264526,0.4555243551731109,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8977887034416199,0.4682910740375519,0.4446611106395721,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.778428852558136,0.3018076121807098,0.2131957858800888,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.7500637769699097,0.2692899107933044,0.2580631375312805,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.6761961579322815,0.195831760764122,0.8965067863464355,285.1498718261719,284.95001220703125,299.9388732910156,289.3782958984375,298.13427734375,297.2088317871094,285.1522216796875,1.0,0.4782434999942779,0.4622356295585632,0.4622356295585632,1.0,1.0,-2.7228341102600098,0.9236684441566468,1.7991656064987185,0.3098571896553039,0.8903450965881348,0.8903450965881348,0.0,148.6223602294922,124.0,37557.03125,0.0,1838.2470703125,1.0,281.2413024902344,283.7301940917969,292.3340148925781,294.71014404296875,293.1499938964844,293.1499938964844,281.54998779296875,35894.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660663366317749,1.0,0.0,0.0,3.6014857292175293,3.601509094238281,8.654793077766954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3330078125,0.0,1479.0811767578125,1895.4371337890625,0.0,3085.90869140625,0.8943893313407898,1.0,0.0,3.0,1.0,0.0
12139860,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.9464749693870544,0.504387378692627,0.4548855721950531,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.9224570393562316,0.4725631177425384,0.448106050491333,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.797723650932312,0.3039836585521698,0.2142930626869201,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.7678183913230896,0.2712541222572326,0.2593571245670318,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.6929628849029541,0.1969232410192489,0.8987357020378113,285.34912109375,284.95001220703125,299.9566650390625,289.3793640136719,298.153564453125,297.229248046875,285.35137939453125,1.0,0.4721422791481018,0.4618367850780487,0.4618367850780487,1.0,1.0,-2.731755495071411,0.9264473915100098,1.8053081035614007,0.3104172646999359,0.8972729444503784,0.8972729444503784,0.0,136.47381591796875,112.0,36705.29296875,0.0,1795.286376953125,1.0,281.5413818359375,283.96435546875,292.3406066894531,294.6653137207031,293.1499938964844,293.1499938964844,281.8500061035156,35595.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555419445037842,1.0,0.0,0.0,3.6157805919647217,3.6158041954040527,8.723633868612524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.6875,0.0,1492.434326171875,1895.4371337890625,0.0,2987.202392578125,0.897370457649231,1.0,0.0,3.0,1.0,0.0
12139920,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.9464749693870544,0.504387378692627,0.4548855721950531,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.9224570393562316,0.4725631177425384,0.448106050491333,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.797723650932312,0.3039836585521698,0.2142930626869201,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.7678183913230896,0.2712541222572326,0.2593571245670318,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.6929628849029541,0.1969232410192489,0.8987357020378113,285.34912109375,284.95001220703125,299.9566650390625,289.3793640136719,298.153564453125,297.229248046875,285.35137939453125,1.0,0.4721422791481018,0.4618367850780487,0.4618367850780487,1.0,1.0,-2.731755495071411,0.9264473915100098,1.8053081035614007,0.3104172646999359,0.8972729444503784,0.8972729444503784,0.0,136.47381591796875,112.0,36705.29296875,0.0,1795.286376953125,1.0,281.5413818359375,283.96435546875,292.3406066894531,294.6653137207031,293.1499938964844,293.1499938964844,281.8500061035156,35595.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555419445037842,1.0,0.0,0.0,3.6157805919647217,3.6158041954040527,8.723633868612524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.6875,0.0,1492.434326171875,1895.4371337890625,0.0,2987.202392578125,0.897370457649231,1.0,0.0,3.0,1.0,0.0
12139980,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.972273588180542,0.5046390891075134,0.4545538127422333,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.9532625675201416,0.4771046042442322,0.4518027305603027,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.8201429843902588,0.3064288198947906,0.2155765295028686,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.7899734973907471,0.2734510898590088,0.2608724236488342,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.7130711078643799,0.1982521116733551,0.9020540714263916,285.54852294921875,284.95001220703125,299.97442626953125,289.3793640136719,298.17303466796875,297.24981689453125,285.5506896972656,1.0,0.4661719799041748,0.4614379405975342,0.4614379405975342,1.0,1.0,-2.743147850036621,0.930171012878418,1.8129768371582031,0.3113510906696319,0.9068569540977478,0.9068569540977478,0.0,124.214111328125,115.0,35931.3125,0.0,1755.2103271484375,1.0,281.841552734375,284.1974182128906,292.3440856933594,294.6210021972656,293.1499938964844,293.1499938964844,281.54998779296875,35309.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456277847290039,1.0,0.0,0.0,3.640783548355103,3.6408073902130127,8.844698413668084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.63427734375,0.0,1517.783203125,1895.4371337890625,0.0,2894.338134765625,0.9027612209320068,1.0,0.0,3.0,1.0,0.0
