time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140040,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.972273588180542,0.5046390891075134,0.4545538127422333,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.9532625675201416,0.4771046042442322,0.4518027305603027,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.8201429843902588,0.3064288198947906,0.2155765295028686,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.7899734973907471,0.2734510898590088,0.2608724236488342,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.7130711078643799,0.1982521116733551,0.9020540714263916,285.54852294921875,284.95001220703125,299.97442626953125,289.3793640136719,298.17303466796875,297.24981689453125,285.5506896972656,1.0,0.4661719799041748,0.4614379405975342,0.4614379405975342,1.0,1.0,-2.743147850036621,0.930171012878418,1.8129768371582031,0.3113510906696319,0.9068569540977478,0.9068569540977478,0.0,124.214111328125,115.0,35931.3125,0.0,1755.2103271484375,1.0,281.841552734375,284.1974182128906,292.3440856933594,294.6210021972656,293.1499938964844,293.1499938964844,281.54998779296875,35309.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456277847290039,1.0,0.0,0.0,3.640783548355103,3.6408073902130127,8.844698413668084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.63427734375,0.0,1517.783203125,1895.4371337890625,0.0,2894.338134765625,0.9027612209320068,1.0,0.0,3.0,1.0,0.0
12140100,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.9797631502151488,0.504079282283783,0.4543206393718719,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.9632166624069214,0.4789409935474396,0.4536568224430084,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8274592161178589,0.3073383867740631,0.2162555903196334,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.797745406627655,0.2743088603019714,0.2616981863975525,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.7194904685020447,0.1987483501434326,0.9041661620140076,285.4266662597656,284.95001220703125,299.9833068847656,289.3789367675781,298.1795959472656,297.25537109375,285.4164733886719,1.0,0.4650763273239136,0.4612385332584381,0.4612385332584381,1.0,1.0,-2.7494454383850098,0.9322645664215088,1.817180871963501,0.3119557201862335,0.9088889360427856,0.9088889360427856,0.0,120.72199249267578,115.0,36891.81640625,0.0,1748.29931640625,1.0,281.5986633300781,284.029541015625,292.43585205078125,294.86376953125,293.1499938964844,293.1499938964844,281.54998779296875,35334.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561210632324219,1.0,0.0,0.0,3.6536264419555664,3.653650283813477,8.907207416086749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.3876953125,0.0,1532.2222900390625,1895.4371337890625,0.0,2992.631591796875,0.9055979251861572,1.0,0.0,3.0,1.0,0.0
12140160,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.9827330708503724,0.50279700756073,0.4533591270446777,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.9682121872901917,0.4802404940128326,0.455011636018753,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.8311442732810974,0.3078231811523437,0.2166631668806076,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.8017217516899109,0.274810254573822,0.262243390083313,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7225868105888367,0.1989414989948272,0.9052980542182922,285.3770446777344,284.95001220703125,299.9921569824219,289.3782653808594,298.18212890625,297.2552490234375,285.37518310546875,1.0,0.4644932448863983,0.4609510600566864,0.4609510600566864,1.0,1.0,-2.7524290084838867,0.9328713417053224,1.819557785987854,0.3118424713611603,0.9111940860748292,0.9111940860748292,0.0,119.07554626464844,118.0,37060.171875,0.0,1745.0487060546875,1.0,281.557861328125,283.978271484375,292.445556640625,294.862548828125,293.1499938964844,293.1499938964844,281.25,35382.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863896369934082,1.0,0.0,0.0,3.664594411849976,3.664618492126465,8.960765853771591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.07763671875,0.0,1544.827392578125,1895.4371337890625,0.0,3065.552490234375,0.908111035823822,1.0,0.0,3.0,1.0,0.0
12140220,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.9815332293510436,0.4992145001888275,0.4504461586475372,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9702054858207704,0.4819098114967346,0.4568510055541992,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.8321029543876648,0.3080451190471649,0.2169786244630813,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8028601408004761,0.2751209437847137,0.2627400457859039,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.7230260372161865,0.1986741572618484,0.9050242900848388,285.1786804199219,284.95001220703125,300.0098571777344,289.3761291503906,298.1811828613281,297.24664306640625,285.1763916015625,1.0,0.4642716348171234,0.460376113653183,0.460376113653183,1.0,1.0,-2.751793622970581,0.931450605392456,1.8203431367874143,0.3103865683078766,0.9126447439193726,0.9126447439193726,0.0,118.73138427734376,121.0,38126.60546875,0.0,1742.482666015625,1.0,281.258056640625,283.7369079589844,292.4536437988281,294.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,35565.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831371068954468,1.0,0.0,0.0,3.6814780235290527,3.681502342224121,9.04352475572523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.541015625,0.0,1565.19287109375,1895.4371337890625,0.0,3245.97265625,0.9120090007781982,1.0,0.0,3.0,1.0,0.0
12140280,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.9815332293510436,0.4992145001888275,0.4504461586475372,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9702054858207704,0.4819098114967346,0.4568510055541992,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.8321029543876648,0.3080451190471649,0.2169786244630813,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8028601408004761,0.2751209437847137,0.2627400457859039,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.7230260372161865,0.1986741572618484,0.9050242900848388,285.1786804199219,284.95001220703125,300.0098571777344,289.3761291503906,298.1811828613281,297.24664306640625,285.1763916015625,1.0,0.4642716348171234,0.460376113653183,0.460376113653183,1.0,1.0,-2.751793622970581,0.931450605392456,1.8203431367874143,0.3103865683078766,0.9126447439193726,0.9126447439193726,0.0,118.73138427734376,121.0,38126.60546875,0.0,1742.482666015625,1.0,281.258056640625,283.7369079589844,292.4536437988281,294.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,35565.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831371068954468,1.0,0.0,0.0,3.6814780235290527,3.681502342224121,9.04352475572523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.541015625,0.0,1565.19287109375,1895.4371337890625,0.0,3245.97265625,0.9120090007781982,1.0,0.0,3.0,1.0,0.0
12140340,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9748020768165588,0.4949246644973755,0.4468295276165008,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9662700891494752,0.4827944636344909,0.4579218626022339,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8281699419021606,0.3076492249965668,0.2168543338775634,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7987403273582458,0.2748011648654938,0.2626507878303528,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7189443707466125,0.1977712213993072,0.9020031690597534,284.9747009277344,284.95001220703125,300.0274658203125,289.3729858398437,298.1758728027344,297.2320556640625,284.9722595214844,1.0,0.4645646810531616,0.4598011672496795,0.4598011672496795,1.0,1.0,-2.7448513507843018,0.9275404214859008,1.8173110485076904,0.3077823519706726,0.9113290905952454,0.9113290905952454,0.0,120.5340347290039,124.0,39085.25,0.0,1740.54638671875,1.0,280.9579467773437,283.493408203125,292.43280029296875,295.0038757324219,293.1499938964844,293.1499938964844,280.6499938964844,35800.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979689478874207,1.0,0.0,0.0,3.6896703243255615,3.68969464302063,9.083818213184712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8173828125,0.0,1576.2452392578125,1895.4371337890625,0.0,3384.644287109375,0.9139992594718932,1.0,0.0,3.0,1.0,0.0
12140400,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9748020768165588,0.4949246644973755,0.4468295276165008,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9662700891494752,0.4827944636344909,0.4579218626022339,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8281699419021606,0.3076492249965668,0.2168543338775634,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7987403273582458,0.2748011648654938,0.2626507878303528,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7189443707466125,0.1977712213993072,0.9020031690597534,284.9747009277344,284.95001220703125,300.0274658203125,289.3729858398437,298.1758728027344,297.2320556640625,284.9722595214844,1.0,0.4645646810531616,0.4598011672496795,0.4598011672496795,1.0,1.0,-2.7448513507843018,0.9275404214859008,1.8173110485076904,0.3077823519706726,0.9113290905952454,0.9113290905952454,0.0,120.5340347290039,124.0,39085.25,0.0,1740.54638671875,1.0,280.9579467773437,283.493408203125,292.43280029296875,295.0038757324219,293.1499938964844,293.1499938964844,280.6499938964844,35800.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979689478874207,1.0,0.0,0.0,3.6896703243255615,3.68969464302063,9.083818213184712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8173828125,0.0,1576.2452392578125,1895.4371337890625,0.0,3384.644287109375,0.9139992594718932,1.0,0.0,3.0,1.0,0.0
12140460,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.9652064442634584,0.4902704656124115,0.442873865365982,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.9595999717712402,0.4831980764865875,0.4585285186767578,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.8221999406814575,0.3069098889827728,0.2164843082427978,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7923739552497864,0.2740902900695801,0.2621884047985077,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7126805186271667,0.1964644193649292,0.8971467018127441,284.7689514160156,284.95001220703125,300.0450134277344,289.36883544921875,298.16925048828125,297.21502685546875,284.7664794921875,1.0,0.4649515151977539,0.4595081806182861,0.4595081806182861,1.0,1.0,-2.73399305343628,0.92265123128891,1.8113418817520144,0.3050246834754944,0.9072538614273072,0.9072538614273072,0.0,123.27538299560548,127.0,39958.69140625,0.0,1737.1552734375,1.0,280.6579284667969,283.25103759765625,292.4126892089844,295.0372619628906,293.1499938964844,293.1499938964844,280.3500061035156,36069.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093644022941588,1.0,0.0,0.0,3.687937021255493,3.6879613399505615,9.075284879145328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.01611328125,0.0,1576.3082275390625,1895.4371337890625,0.0,3490.7041015625,0.9137899875640868,1.0,0.0,3.0,1.0,0.0
12140520,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.9652064442634584,0.4902704656124115,0.442873865365982,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.9595999717712402,0.4831980764865875,0.4585285186767578,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.8221999406814575,0.3069098889827728,0.2164843082427978,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7923739552497864,0.2740902900695801,0.2621884047985077,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7126805186271667,0.1964644193649292,0.8971467018127441,284.7689514160156,284.95001220703125,300.0450134277344,289.36883544921875,298.16925048828125,297.21502685546875,284.7664794921875,1.0,0.4649515151977539,0.4595081806182861,0.4595081806182861,1.0,1.0,-2.73399305343628,0.92265123128891,1.8113418817520144,0.3050246834754944,0.9072538614273072,0.9072538614273072,0.0,123.27538299560548,127.0,39958.69140625,0.0,1737.1552734375,1.0,280.6579284667969,283.25103759765625,292.4126892089844,295.0372619628906,293.1499938964844,293.1499938964844,280.3500061035156,36069.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093644022941588,1.0,0.0,0.0,3.687937021255493,3.6879613399505615,9.075284879145328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.01611328125,0.0,1576.3082275390625,1895.4371337890625,0.0,3490.7041015625,0.9137899875640868,1.0,0.0,3.0,1.0,0.0
12140580,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.9540913701057434,0.4853866100311279,0.4387072026729584,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.95170658826828,0.4832638204097748,0.458809494972229,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639343261719,0.8154757618904114,0.3059649765491485,0.2159651964902877,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.7852309346199036,0.2731211185455322,0.2614746987819671,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56475830078125,0.7052144408226013,0.1948986202478408,0.8910768032073975,284.5635986328125,284.95001220703125,300.0625,289.3637084960937,298.16192626953125,297.1972351074219,284.5611877441406,1.0,0.4652650356292724,0.4592151939868927,0.4592151939868927,1.0,1.0,-2.7205491065979004,0.9167641401290894,1.8037850856781008,0.3018094897270202,0.9004418849945068,0.9004418849945068,0.0,126.39509582519533,130.0,40758.09765625,0.0,1731.6964111328125,1.0,280.35797119140625,283.0117492675781,292.3978271484375,295.07110595703125,293.1499938964844,293.1499938964844,280.04998779296875,36363.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187984466552734,1.0,0.0,0.0,3.6752872467041016,3.67531156539917,9.013135127133864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.642578125,0.0,1564.226318359375,1895.4371337890625,0.0,3578.0654296875,0.9111570119857788,1.0,0.0,3.0,1.0,0.0
12140640,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.9540913701057434,0.4853866100311279,0.4387072026729584,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.95170658826828,0.4832638204097748,0.458809494972229,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639343261719,0.8154757618904114,0.3059649765491485,0.2159651964902877,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.7852309346199036,0.2731211185455322,0.2614746987819671,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56475830078125,0.7052144408226013,0.1948986202478408,0.8910768032073975,284.5635986328125,284.95001220703125,300.0625,289.3637084960937,298.16192626953125,297.1972351074219,284.5611877441406,1.0,0.4652650356292724,0.4592151939868927,0.4592151939868927,1.0,1.0,-2.7205491065979004,0.9167641401290894,1.8037850856781008,0.3018094897270202,0.9004418849945068,0.9004418849945068,0.0,126.39509582519533,130.0,40758.09765625,0.0,1731.6964111328125,1.0,280.35797119140625,283.0117492675781,292.3978271484375,295.07110595703125,293.1499938964844,293.1499938964844,280.04998779296875,36363.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187984466552734,1.0,0.0,0.0,3.6752872467041016,3.67531156539917,9.013135127133864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.642578125,0.0,1564.226318359375,1895.4371337890625,0.0,3578.0654296875,0.9111570119857788,1.0,0.0,3.0,1.0,0.0
12140700,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168395996094,0.9483838677406312,0.482911616563797,0.4366280734539032,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168701171875,0.9476968050003052,0.4832183718681335,0.4588950276374817,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193725585937,0.8121017813682556,0.3054589927196502,0.2156906723976135,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42022705078125,0.7817029356956482,0.2725803554058075,0.2610712349414825,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.423583984375,0.7014119029045105,0.1940609067678451,0.8877972960472107,284.417724609375,284.95001220703125,300.0711975097656,289.3607788085937,298.15838623046875,297.1885986328125,284.40582275390625,1.0,0.4653855860233307,0.4590686857700348,0.4590686857700348,1.0,1.0,-2.713397979736328,0.9136531949043274,1.799744725227356,0.3001152575016022,0.8954923748970032,0.8954923748970032,0.0,127.97081756591795,130.0,41598.54296875,0.0,1728.4158935546875,1.0,280.1007080078125,282.8320617675781,292.4162292480469,295.1890869140625,293.1499938964844,293.1499938964844,280.04998779296875,36532.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253906607627868,1.0,0.0,0.0,3.664778470993042,3.6648027896881104,8.961665685092157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.3095703125,0.0,1553.6741943359375,1895.4371337890625,0.0,3638.82080078125,0.9088853597640992,1.0,0.0,3.0,1.0,0.0
12140760,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35986328125,0.9422563314437866,0.4803449511528015,0.4343934953212738,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35986328125,0.9433505535125732,0.4830701053142547,0.4588392376899719,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603210449219,0.8084549903869629,0.3048907816410064,0.2153505831956863,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.7779848575592041,0.2719715237617492,0.2605827152729034,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36114501953125,0.6973991990089417,0.1931637376546859,0.8841969966888428,284.3600158691406,284.95001220703125,300.07989501953125,289.3576354980469,298.1546936035156,297.179443359375,284.3576965332031,1.0,0.4654532372951507,0.4590600728988647,0.4590600728988647,1.0,1.0,-2.7053239345550537,0.9104422330856324,1.794881820678711,0.2985281646251678,0.8909304738044739,0.8909304738044739,0.0,129.6383819580078,133.0,41563.55078125,0.0,1724.207275390625,1.0,280.05816650390625,282.7823181152344,292.3872985839844,295.1095275878906,293.1499938964844,293.1499938964844,280.3500061035156,36685.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273170828819276,1.0,0.0,0.0,3.650716543197632,3.6507408618927,8.893025551515166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.02490234375,0.0,1539.0968017578125,1895.4371337890625,0.0,3656.52490234375,0.9058828353881836,1.0,0.0,3.0,1.0,0.0
12140820,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.9335500597953796,0.4774633049964905,0.4312819838523865,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332336425781,0.9378836154937744,0.4843229651451111,0.4596366286277771,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.8036502003669739,0.3050104081630707,0.2152176946401596,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326538085937,0.7730729579925537,0.2717092633247375,0.2601336240768432,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.6917052268981934,0.192118689417839,0.8788352012634277,284.5330810546875,284.95001220703125,300.09716796875,289.3506164550781,298.1579284667969,297.1764221191406,284.5350646972656,1.0,0.4658249616622925,0.4590428471565246,0.4590428471565246,1.0,1.0,-2.695387363433838,0.9065271019935608,1.7888602018356323,0.2962974607944488,0.886724054813385,0.886724054813385,0.0,132.08982849121094,136.0,40329.70703125,0.0,1720.8900146484375,1.0,280.3420715332031,282.9967041015625,292.2909545898437,294.8659362792969,293.1499938964844,293.1499938964844,280.6499938964844,36628.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911009669303894,1.0,0.0,0.0,3.626376152038574,3.626399993896485,8.774835578151396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.40283203125,0.0,1511.7132568359375,1895.4371337890625,0.0,3505.9716796875,0.900444507598877,1.0,0.0,3.0,1.0,0.0
12140880,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.9335500597953796,0.4774633049964905,0.4312819838523865,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332336425781,0.9378836154937744,0.4843229651451111,0.4596366286277771,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.8036502003669739,0.3050104081630707,0.2152176946401596,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326538085937,0.7730729579925537,0.2717092633247375,0.2601336240768432,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.6917052268981934,0.192118689417839,0.8788352012634277,284.5330810546875,284.95001220703125,300.09716796875,289.3506164550781,298.1579284667969,297.1764221191406,284.5350646972656,1.0,0.4658249616622925,0.4590428471565246,0.4590428471565246,1.0,1.0,-2.695387363433838,0.9065271019935608,1.7888602018356323,0.2962974607944488,0.886724054813385,0.886724054813385,0.0,132.08982849121094,136.0,40329.70703125,0.0,1720.8900146484375,1.0,280.3420715332031,282.9967041015625,292.2909545898437,294.8659362792969,293.1499938964844,293.1499938964844,280.6499938964844,36628.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911009669303894,1.0,0.0,0.0,3.626376152038574,3.626399993896485,8.774835578151396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.40283203125,0.0,1511.7132568359375,1895.4371337890625,0.0,3505.9716796875,0.900444507598877,1.0,0.0,3.0,1.0,0.0
12140940,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.929330050945282,0.4763130247592926,0.4300214350223541,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.93654465675354,0.4870152771472931,0.4619474709033966,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.8022887706756592,0.3063772618770599,0.2160307765007019,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7713771462440491,0.2724810838699341,0.2607100009918213,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.6892386078834534,0.1920126974582672,0.8776916861534119,284.7347412109375,284.95001220703125,300.11431884765625,289.3426818847656,298.1709899902344,297.1871643066406,284.7372741699219,1.0,0.4669654965400696,0.4590256214141845,0.4590256214141845,1.0,1.0,-2.6969356536865234,0.9071475267410278,1.7897882461547852,0.2960900962352752,0.8854689598083496,0.8854689598083496,0.0,133.61451721191406,139.0,39304.93359375,0.0,1730.1798095703125,1.0,280.6414794921875,283.2403564453125,292.2732849121094,294.7625427246094,293.1499938964844,293.1499938964844,280.95001220703125,36435.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936269283294678,1.0,0.0,0.0,3.6093320846557617,3.6093556880950928,8.692545065969171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.6767578125,0.0,1491.61083984375,1895.4371337890625,0.0,3344.109130859375,0.8965164422988892,1.0,0.0,3.0,1.0,0.0
12141000,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.929330050945282,0.4763130247592926,0.4300214350223541,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.93654465675354,0.4870152771472931,0.4619474709033966,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.8022887706756592,0.3063772618770599,0.2160307765007019,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7713771462440491,0.2724810838699341,0.2607100009918213,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.6892386078834534,0.1920126974582672,0.8776916861534119,284.7347412109375,284.95001220703125,300.11431884765625,289.3426818847656,298.1709899902344,297.1871643066406,284.7372741699219,1.0,0.4669654965400696,0.4590256214141845,0.4590256214141845,1.0,1.0,-2.6969356536865234,0.9071475267410278,1.7897882461547852,0.2960900962352752,0.8854689598083496,0.8854689598083496,0.0,133.61451721191406,139.0,39304.93359375,0.0,1730.1798095703125,1.0,280.6414794921875,283.2403564453125,292.2732849121094,294.7625427246094,293.1499938964844,293.1499938964844,280.95001220703125,36435.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936269283294678,1.0,0.0,0.0,3.6093320846557617,3.6093556880950928,8.692545065969171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.6767578125,0.0,1491.61083984375,1895.4371337890625,0.0,3344.109130859375,0.8965164422988892,1.0,0.0,3.0,1.0,0.0
12141060,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.926434338092804,0.4759165346622467,0.4295717477798462,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9364494681358336,0.4904263615608215,0.46505206823349,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8020884990692139,0.3084127902984619,0.2173814177513122,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7707754969596863,0.2738483250141144,0.2619235813617706,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.688044011592865,0.1925059258937835,0.8795316219329834,284.9402770996094,284.95001220703125,300.13134765625,289.3338623046875,298.18804931640625,297.2037353515625,284.94287109375,1.0,0.4688639938831329,0.4589178562164306,0.4589178562164306,1.0,1.0,-2.7054128646850586,0.91032212972641,1.795090675354004,0.2969432473182678,0.8869845271110535,0.8869845271110535,0.0,135.10421752929688,142.0,38386.14453125,0.0,1749.56591796875,1.0,280.9413757324219,283.48468017578125,292.278076171875,294.7055969238281,293.1499938964844,293.1499938964844,281.25,36177.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796160817146301,1.0,0.0,0.0,3.601879835128784,3.6019034385681152,8.656687668917584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.35791015625,0.0,1481.5958251953125,1895.4371337890625,0.0,3212.98291015625,0.8946758508682251,1.0,0.0,3.0,1.0,0.0
12141120,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.926434338092804,0.4759165346622467,0.4295717477798462,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9364494681358336,0.4904263615608215,0.46505206823349,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8020884990692139,0.3084127902984619,0.2173814177513122,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7707754969596863,0.2738483250141144,0.2619235813617706,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.688044011592865,0.1925059258937835,0.8795316219329834,284.9402770996094,284.95001220703125,300.13134765625,289.3338623046875,298.18804931640625,297.2037353515625,284.94287109375,1.0,0.4688639938831329,0.4589178562164306,0.4589178562164306,1.0,1.0,-2.7054128646850586,0.91032212972641,1.795090675354004,0.2969432473182678,0.8869845271110535,0.8869845271110535,0.0,135.10421752929688,142.0,38386.14453125,0.0,1749.56591796875,1.0,280.9413757324219,283.48468017578125,292.278076171875,294.7055969238281,293.1499938964844,293.1499938964844,281.25,36177.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796160817146301,1.0,0.0,0.0,3.601879835128784,3.6019034385681152,8.656687668917584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.35791015625,0.0,1481.5958251953125,1895.4371337890625,0.0,3212.98291015625,0.8946758508682251,1.0,0.0,3.0,1.0,0.0
12141180,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.9237700700759888,0.4759709239006042,0.4295748770236969,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.9365265965461732,0.4942577183246612,0.4686073362827301,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.8021601438522339,0.3108564615249634,0.2190536111593246,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7704423666000366,0.2755832970142364,0.2635307908058166,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.6872786283493042,0.1933800727128982,0.8833034038543701,285.14532470703125,284.95001220703125,300.14825439453125,289.3241577148437,298.2068176269531,297.2225646972656,285.1478881835937,1.0,0.471381813287735,0.4588100910186767,0.4588100910186767,1.0,1.0,-2.718158483505249,0.9151719808578492,1.8029865026474,0.2985528409481048,0.8912330865859985,0.8912330865859985,0.0,136.8433074951172,145.0,37537.42578125,0.0,1776.59716796875,1.0,281.2413330078125,283.7261962890625,292.28125,294.65679931640625,293.1499938964844,293.1499938964844,281.54998779296875,35888.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683269619941711,1.0,0.0,0.0,3.6052095890045166,3.605233192443848,8.672700460010674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.2529296875,0.0,1483.08154296875,1895.4371337890625,0.0,3107.115966796875,0.8952159881591797,1.0,0.0,3.0,1.0,0.0
12141240,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.9237700700759888,0.4759709239006042,0.4295748770236969,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.9365265965461732,0.4942577183246612,0.4686073362827301,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.8021601438522339,0.3108564615249634,0.2190536111593246,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7704423666000366,0.2755832970142364,0.2635307908058166,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.6872786283493042,0.1933800727128982,0.8833034038543701,285.14532470703125,284.95001220703125,300.14825439453125,289.3241577148437,298.2068176269531,297.2225646972656,285.1478881835937,1.0,0.471381813287735,0.4588100910186767,0.4588100910186767,1.0,1.0,-2.718158483505249,0.9151719808578492,1.8029865026474,0.2985528409481048,0.8912330865859985,0.8912330865859985,0.0,136.8433074951172,145.0,37537.42578125,0.0,1776.59716796875,1.0,281.2413330078125,283.7261962890625,292.28125,294.65679931640625,293.1499938964844,293.1499938964844,281.54998779296875,35888.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683269619941711,1.0,0.0,0.0,3.6052095890045166,3.605233192443848,8.672700460010674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.2529296875,0.0,1483.08154296875,1895.4371337890625,0.0,3107.115966796875,0.8952159881591797,1.0,0.0,3.0,1.0,0.0
12141300,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.9222934246063232,0.4761009514331817,0.4296449422836303,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.9364083409309388,0.4962663650512695,0.4704627990722656,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.8021125793457031,0.3121751844882965,0.2199548631906509,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.770203709602356,0.2765362560749054,0.2644170820713043,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.6868752837181091,0.1939072161912918,0.8856310844421387,285.2898254394531,284.95001220703125,300.1566467285156,289.3190002441406,298.2162780761719,297.2320251464844,285.30157470703125,1.0,0.4728187024593353,0.4587562084197998,0.4587562084197998,1.0,1.0,-2.725416421890259,0.9179437756538392,1.807472586631775,0.2995224595069885,0.894885778427124,0.894885778427124,0.0,137.8565673828125,145.0,36732.8359375,0.0,1792.1976318359375,1.0,281.49755859375,283.9094543457031,292.2548828125,294.5346069335937,293.1499938964844,293.1499938964844,281.54998779296875,35729.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609017729759216,1.0,0.0,0.0,3.61081600189209,3.610839605331421,8.699694262759294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.66943359375,0.0,1488.008056640625,1895.4371337890625,0.0,3037.462646484375,0.8963907957077026,1.0,0.0,3.0,1.0,0.0
12141360,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.9211025238037108,0.4763659834861755,0.4299064576625824,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.9365220069885254,0.4983839094638824,0.4724681675434112,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.8022715449333191,0.3135946691036224,0.2209507972002029,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.7701507210731506,0.2775734066963196,0.2654063701629638,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.6866699457168579,0.1945132762193679,0.8883808255195618,285.34832763671875,284.95001220703125,300.1650085449219,289.3136291503906,298.225830078125,297.2422180175781,285.3507995605469,1.0,0.4743794500827789,0.4584903419017792,0.4584903419017792,1.0,1.0,-2.7338290214538574,0.9207603931427002,1.8130686283111568,0.3002803325653076,0.8981766104698181,0.8981766104698181,0.0,138.85694885253906,148.0,36737.16796875,0.0,1809.56396484375,1.0,281.5413818359375,283.9637756347656,292.2784423828125,294.6058959960937,293.1499938964844,293.1499938964844,281.8500061035156,35593.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585497140884399,1.0,0.0,0.0,3.6195900440216064,3.6196136474609375,8.742025556784938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.46435546875,0.0,1496.5809326171875,1895.4371337890625,0.0,3015.40380859375,0.8982203006744385,1.0,0.0,3.0,1.0,0.0
12141420,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.9185070395469666,0.4770910143852234,0.430532157421112,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5554504394531,0.9364913702011108,0.5027764439582825,0.4765832424163818,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.8024469017982483,0.3165972530841827,0.2230363935232162,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.7699123620986938,0.2797791361808777,0.2674942016601562,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6861908435821533,0.1958522647619247,0.8944405317306519,285.55523681640625,284.95001220703125,300.1815795898437,289.3022766113281,298.24462890625,297.26220703125,285.5576477050781,1.0,0.4777509570121765,0.4579586386680603,0.4579586386680603,1.0,1.0,-2.7518210411071777,0.9267829656600952,1.825038194656372,0.3019565045833587,0.9079087972640992,0.9079087972640992,0.0,141.0819854736328,151.0,36086.19140625,0.0,1847.426513671875,1.0,281.8415832519531,284.2046813964844,292.2729187011719,294.5590209960937,293.1499938964844,293.1499938964844,281.54998779296875,35302.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497815132141113,1.0,0.0,0.0,3.644799709320069,3.6448235511779785,8.864221854310017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.70849609375,0.0,1522.18212890625,1895.4371337890625,0.0,2933.22412109375,0.9036563038825988,1.0,0.0,3.0,1.0,0.0
12141480,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.9185070395469666,0.4770910143852234,0.430532157421112,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5554504394531,0.9364913702011108,0.5027764439582825,0.4765832424163818,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.8024469017982483,0.3165972530841827,0.2230363935232162,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.7699123620986938,0.2797791361808777,0.2674942016601562,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6861908435821533,0.1958522647619247,0.8944405317306519,285.55523681640625,284.95001220703125,300.1815795898437,289.3022766113281,298.24462890625,297.26220703125,285.5576477050781,1.0,0.4777509570121765,0.4579586386680603,0.4579586386680603,1.0,1.0,-2.7518210411071777,0.9267829656600952,1.825038194656372,0.3019565045833587,0.9079087972640992,0.9079087972640992,0.0,141.0819854736328,151.0,36086.19140625,0.0,1847.426513671875,1.0,281.8415832519531,284.2046813964844,292.2729187011719,294.5590209960937,293.1499938964844,293.1499938964844,281.54998779296875,35302.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497815132141113,1.0,0.0,0.0,3.644799709320069,3.6448235511779785,8.864221854310017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.70849609375,0.0,1522.18212890625,1895.4371337890625,0.0,2933.22412109375,0.9036563038825988,1.0,0.0,3.0,1.0,0.0
12141540,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.9129834175109864,0.4757580161094665,0.4300879538059234,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.9336508512496948,0.5056465864181519,0.4799005091190338,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8004540205001831,0.3184939324855804,0.2247222363948822,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.767704427242279,0.2810966074466705,0.2691639065742492,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.6838739514350891,0.1965303272008896,0.8991866707801819,285.3811340332031,284.95001220703125,300.197998046875,289.2901306152344,298.2522277832031,297.2659912109375,285.3793640136719,1.0,0.4810964465141296,0.457426905632019,0.457426905632019,1.0,1.0,-2.765022754669189,0.930885136127472,1.8341375589370728,0.3029837608337402,0.9122781157493592,0.9122781157493592,0.0,144.3094940185547,154.0,37164.09375,0.0,1883.0006103515625,1.0,281.5577697753906,283.9821472167969,292.361572265625,294.7873229980469,293.1499938964844,293.1499938964844,281.25,35378.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689751029014587,1.0,0.0,0.0,3.668783903121948,3.6688079833984375,8.981265864349552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.00341796875,0.0,1549.489990234375,1895.4371337890625,0.0,3113.1962890625,0.909046709537506,1.0,0.0,3.0,1.0,0.0
12141600,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.9129834175109864,0.4757580161094665,0.4300879538059234,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.9336508512496948,0.5056465864181519,0.4799005091190338,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8004540205001831,0.3184939324855804,0.2247222363948822,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.767704427242279,0.2810966074466705,0.2691639065742492,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.6838739514350891,0.1965303272008896,0.8991866707801819,285.3811340332031,284.95001220703125,300.197998046875,289.2901306152344,298.2522277832031,297.2659912109375,285.3793640136719,1.0,0.4810964465141296,0.457426905632019,0.457426905632019,1.0,1.0,-2.765022754669189,0.930885136127472,1.8341375589370728,0.3029837608337402,0.9122781157493592,0.9122781157493592,0.0,144.3094940185547,154.0,37164.09375,0.0,1883.0006103515625,1.0,281.5577697753906,283.9821472167969,292.361572265625,294.7873229980469,293.1499938964844,293.1499938964844,281.25,35378.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689751029014587,1.0,0.0,0.0,3.668783903121948,3.6688079833984375,8.981265864349552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.00341796875,0.0,1549.489990234375,1895.4371337890625,0.0,3113.1962890625,0.909046709537506,1.0,0.0,3.0,1.0,0.0
12141660,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9039596915245056,0.4727312624454498,0.4278296530246734,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9269856214523317,0.5070042014122009,0.481628268957138,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.7954033017158508,0.3192302584648132,0.2255222797393798,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7626935839653015,0.2813577651977539,0.269792228937149,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.6787064075469971,0.1962757706642151,0.8997877836227417,285.18328857421875,284.95001220703125,300.2142333984375,289.2772216796875,298.2492370605469,297.25537109375,285.1810302734375,1.0,0.483746737241745,0.4567637145519256,0.4567637145519256,1.0,1.0,-2.7668325901031494,0.9302303194999696,1.8366023302078247,0.3017661273479461,0.9137933850288392,0.9137933850288392,0.0,148.6238555908203,157.0,38242.43359375,0.0,1906.168701171875,1.0,281.2580261230469,283.7414245605469,292.3569641113281,294.8722839355469,293.1499938964844,293.1499938964844,280.95001220703125,35560.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886212706565857,1.0,0.0,0.0,3.685858249664306,3.685882568359375,9.065057042789704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.75830078125,0.0,1570.1063232421875,1895.4371337890625,0.0,3297.311279296875,0.9129871726036072,1.0,0.0,3.0,1.0,0.0
12141720,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9039596915245056,0.4727312624454498,0.4278296530246734,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9269856214523317,0.5070042014122009,0.481628268957138,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.7954033017158508,0.3192302584648132,0.2255222797393798,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7626935839653015,0.2813577651977539,0.269792228937149,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.6787064075469971,0.1962757706642151,0.8997877836227417,285.18328857421875,284.95001220703125,300.2142333984375,289.2772216796875,298.2492370605469,297.25537109375,285.1810302734375,1.0,0.483746737241745,0.4567637145519256,0.4567637145519256,1.0,1.0,-2.7668325901031494,0.9302303194999696,1.8366023302078247,0.3017661273479461,0.9137933850288392,0.9137933850288392,0.0,148.6238555908203,157.0,38242.43359375,0.0,1906.168701171875,1.0,281.2580261230469,283.7414245605469,292.3569641113281,294.8722839355469,293.1499938964844,293.1499938964844,280.95001220703125,35560.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886212706565857,1.0,0.0,0.0,3.685858249664306,3.685882568359375,9.065057042789704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.75830078125,0.0,1570.1063232421875,1895.4371337890625,0.0,3297.311279296875,0.9129871726036072,1.0,0.0,3.0,1.0,0.0
12141780,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8947166204452515,0.4690136015415191,0.4248140752315521,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.919475555419922,0.5076146125793457,0.482529729604721,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7895992398262024,0.3193959593772888,0.225853830575943,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7569696307182312,0.2809984385967254,0.2697640061378479,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6726236939430237,0.19541597366333,0.8974040746688843,284.9793701171875,284.95001220703125,300.2302551269531,289.2635192871094,298.2421264648437,297.2392883300781,284.9769592285156,1.0,0.4856792688369751,0.4561005234718323,0.4561005234718323,1.0,1.0,-2.761796712875366,0.9268746376037598,1.834922194480896,0.2993460297584533,0.9125394821166992,0.9125394821166992,0.0,153.04676818847656,160.0,39209.0859375,0.0,1919.1380615234373,1.0,280.9579162597656,283.4981994628906,292.3252258300781,294.9049987792969,293.1499938964844,293.1499938964844,280.6499938964844,35794.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038101434707642,1.0,0.0,0.0,3.694283962249756,3.694308280944824,9.106549327952962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.4716796875,0.0,1581.4384765625,1895.4371337890625,0.0,3439.07373046875,0.9150288701057434,1.0,0.0,3.0,1.0,0.0
12141840,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8947166204452515,0.4690136015415191,0.4248140752315521,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.919475555419922,0.5076146125793457,0.482529729604721,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7895992398262024,0.3193959593772888,0.225853830575943,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7569696307182312,0.2809984385967254,0.2697640061378479,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6726236939430237,0.19541597366333,0.8974040746688843,284.9793701171875,284.95001220703125,300.2302551269531,289.2635192871094,298.2421264648437,297.2392883300781,284.9769592285156,1.0,0.4856792688369751,0.4561005234718323,0.4561005234718323,1.0,1.0,-2.761796712875366,0.9268746376037598,1.834922194480896,0.2993460297584533,0.9125394821166992,0.9125394821166992,0.0,153.04676818847656,160.0,39209.0859375,0.0,1919.1380615234373,1.0,280.9579162597656,283.4981994628906,292.3252258300781,294.9049987792969,293.1499938964844,293.1499938964844,280.6499938964844,35794.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038101434707642,1.0,0.0,0.0,3.694283962249756,3.694308280944824,9.106549327952962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.4716796875,0.0,1581.4384765625,1895.4371337890625,0.0,3439.07373046875,0.9150288701057434,1.0,0.0,3.0,1.0,0.0
