time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141900,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8902793526649475,0.4670360386371612,0.4232132136821747,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9159268140792848,0.5077666640281677,0.4828391373157501,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7868115901947021,0.3193717300891876,0.2259424775838852,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7541975378990173,0.2806794643402099,0.2696095705032348,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6696017980575562,0.1948448866605758,0.8955128788948059,284.83184814453125,284.95001220703125,300.2381896972656,289.25640869140625,298.2380676269531,297.230712890625,284.8202819824219,1.0,0.4864251613616943,0.4557689428329468,0.4557689428329468,1.0,1.0,-2.757894515991211,0.924653947353363,1.8332405090332031,0.2978934049606323,0.9103331565856934,0.9103331565856934,0.0,155.14088439941406,160.0,40066.2578125,0.0,1922.8828125,1.0,280.7000732421875,283.31072998046875,292.3341064453125,295.0160217285156,293.1499938964844,293.1499938964844,280.6499938964844,35935.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912361979484558,1.0,0.0,0.0,3.6950454711914062,3.6950700283050537,9.110303835768718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.89892578125,0.0,1583.3748779296875,1895.4371337890625,0.0,3518.510986328125,0.9152601957321168,1.0,0.0,3.0,1.0,0.0
12141960,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8857148289680481,0.4649364650249481,0.4214215874671936,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.91228985786438,0.5077823996543884,0.4829634130001068,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.7839083671569824,0.3192534446716308,0.2259348034858703,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.751325786113739,0.2802560329437256,0.2693250775337219,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.666455090045929,0.1941748261451721,0.8930792808532715,284.7735900878906,284.95001220703125,300.2460632324219,289.2491455078125,298.2337951660156,297.22125244140625,284.7711486816406,1.0,0.4870210587978363,0.4556472301483154,0.4556472301483154,1.0,1.0,-2.7526164054870605,0.9223055243492126,1.830310940742493,0.2966241836547851,0.9085243344306946,0.9085243344306946,0.0,157.24655151367188,163.0,40089.46875,0.0,1924.5133056640625,1.0,280.6579284667969,283.2560729980469,292.2948303222656,294.9283142089844,293.1499938964844,293.1499938964844,280.3500061035156,36061.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155703783035278,1.0,0.0,0.0,3.692835330963135,3.692859649658203,9.099408657675668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.306640625,0.0,1581.812255859375,1895.4371337890625,0.0,3548.22412109375,0.914881944656372,1.0,0.0,3.0,1.0,0.0
12142020,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.877173125743866,0.4606325924396515,0.4177969694137573,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.9057599306106568,0.5076215267181396,0.483060210943222,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.778539776802063,0.3189161717891693,0.2258589565753936,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.7459652423858643,0.2792619466781616,0.2686160504817962,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.6604739427566528,0.1926891654729843,0.887493371963501,284.5681457519531,284.95001220703125,300.2616577148437,289.2340393066406,298.2253112792969,297.20263671875,284.5657653808594,1.0,0.4879109859466553,0.4554037749767303,0.4554037749767303,1.0,1.0,-2.74072265625,0.9171417951583862,1.823580861091613,0.2939096391201019,0.9017707705497742,0.9017707705497742,0.0,161.17379760742188,166.0,40896.31640625,0.0,1924.3231201171875,1.0,280.3579406738281,283.0169372558594,292.2700500488281,294.9524841308594,293.1499938964844,293.1499938964844,280.04998779296875,36354.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253811240196228,1.0,0.0,0.0,3.6805338859558105,3.680558443069458,9.038886901180376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.6748046875,0.0,1570.0797119140625,1895.4371337890625,0.0,3638.7333984375,0.9123247861862184,1.0,0.0,3.0,1.0,0.0
12142080,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.877173125743866,0.4606325924396515,0.4177969694137573,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.9057599306106568,0.5076215267181396,0.483060210943222,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.778539776802063,0.3189161717891693,0.2258589565753936,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.7459652423858643,0.2792619466781616,0.2686160504817962,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.6604739427566528,0.1926891654729843,0.887493371963501,284.5681457519531,284.95001220703125,300.2616577148437,289.2340393066406,298.2253112792969,297.20263671875,284.5657653808594,1.0,0.4879109859466553,0.4554037749767303,0.4554037749767303,1.0,1.0,-2.74072265625,0.9171417951583862,1.823580861091613,0.2939096391201019,0.9017707705497742,0.9017707705497742,0.0,161.17379760742188,166.0,40896.31640625,0.0,1924.3231201171875,1.0,280.3579406738281,283.0169372558594,292.2700500488281,294.9524841308594,293.1499938964844,293.1499938964844,280.04998779296875,36354.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253811240196228,1.0,0.0,0.0,3.6805338859558105,3.680558443069458,9.038886901180376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.6748046875,0.0,1570.0797119140625,1895.4371337890625,0.0,3638.7333984375,0.9123247861862184,1.0,0.0,3.0,1.0,0.0
12142140,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.8691011071205139,0.4561693072319031,0.4140107631683349,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.8999167084693909,0.5071975588798523,0.4828902184963226,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.365234375,0.7735098004341125,0.3184488713741302,0.2256779372692108,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36541748046875,0.7409000396728516,0.2780903577804565,0.2677180171012878,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660888671875,0.654754638671875,0.1910423338413238,0.8810715079307556,284.3649597167969,284.95001220703125,300.27703857421875,289.2182312011719,298.2166442871094,297.18414306640625,284.3627319335937,1.0,0.4884664416313171,0.4551603198051452,0.4551603198051452,1.0,1.0,-2.7269556522369385,0.9112421870231628,1.8157132863998413,0.2908980846405029,0.8923233151435852,0.8923233151435852,0.0,164.8635711669922,169.0,41634.95703125,0.0,1920.0899658203125,1.0,280.0580749511719,282.7826232910156,292.24853515625,294.9765930175781,293.1499938964844,293.1499938964844,280.3500061035156,36673.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340596795082092,1.0,0.0,0.0,3.6563875675201416,3.65641188621521,8.920675895751629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.6005859375,0.0,1545.338134765625,1895.4371337890625,0.0,3718.295654296875,0.9071422815322876,1.0,0.0,3.0,1.0,0.0
12142200,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.8691011071205139,0.4561693072319031,0.4140107631683349,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.8999167084693909,0.5071975588798523,0.4828902184963226,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.365234375,0.7735098004341125,0.3184488713741302,0.2256779372692108,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36541748046875,0.7409000396728516,0.2780903577804565,0.2677180171012878,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660888671875,0.654754638671875,0.1910423338413238,0.8810715079307556,284.3649597167969,284.95001220703125,300.27703857421875,289.2182312011719,298.2166442871094,297.18414306640625,284.3627319335937,1.0,0.4884664416313171,0.4551603198051452,0.4551603198051452,1.0,1.0,-2.7269556522369385,0.9112421870231628,1.8157132863998413,0.2908980846405029,0.8923233151435852,0.8923233151435852,0.0,164.8635711669922,169.0,41634.95703125,0.0,1920.0899658203125,1.0,280.0580749511719,282.7826232910156,292.24853515625,294.9765930175781,293.1499938964844,293.1499938964844,280.3500061035156,36673.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340596795082092,1.0,0.0,0.0,3.6563875675201416,3.65641188621521,8.920675895751629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.6005859375,0.0,1545.338134765625,1895.4371337890625,0.0,3718.295654296875,0.9071422815322876,1.0,0.0,3.0,1.0,0.0
12142260,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8635662198066711,0.4537804126739502,0.4113692045211792,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.89638751745224,0.508295476436615,0.4835274815559387,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367736816406,0.7705527544021606,0.3192139267921448,0.2259928286075592,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.7375816702842712,0.2778340876102447,0.2672743499279022,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.6507423520088196,0.190085306763649,0.8761473894119263,284.5369873046875,284.95001220703125,300.29217529296875,289.2018127441406,298.21942138671875,297.1815185546875,284.5389404296875,1.0,0.4890920519828796,0.4551461338996887,0.4551461338996887,1.0,1.0,-2.718461751937866,0.9078881740570068,1.81057357788086,0.2891333997249603,0.8881689310073853,0.8881689310073853,0.0,167.55828857421875,172.0,40474.45703125,0.0,1919.4267578125,1.0,280.3421325683594,283.0018310546875,292.1441345214844,294.7278747558594,293.1499938964844,293.1499938964844,280.6499938964844,36617.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181013107299804,1.0,0.0,0.0,3.632481575012207,3.632505416870117,8.804406661511166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.84326171875,0.0,1518.36279296875,1895.4371337890625,0.0,3571.6259765625,0.9017998576164246,1.0,0.0,3.0,1.0,0.0
12142320,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8635662198066711,0.4537804126739502,0.4113692045211792,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.89638751745224,0.508295476436615,0.4835274815559387,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367736816406,0.7705527544021606,0.3192139267921448,0.2259928286075592,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.7375816702842712,0.2778340876102447,0.2672743499279022,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.6507423520088196,0.190085306763649,0.8761473894119263,284.5369873046875,284.95001220703125,300.29217529296875,289.2018127441406,298.21942138671875,297.1815185546875,284.5389404296875,1.0,0.4890920519828796,0.4551461338996887,0.4551461338996887,1.0,1.0,-2.718461751937866,0.9078881740570068,1.81057357788086,0.2891333997249603,0.8881689310073853,0.8881689310073853,0.0,167.55828857421875,172.0,40474.45703125,0.0,1919.4267578125,1.0,280.3421325683594,283.0018310546875,292.1441345214844,294.7278747558594,293.1499938964844,293.1499938964844,280.6499938964844,36617.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181013107299804,1.0,0.0,0.0,3.632481575012207,3.632505416870117,8.804406661511166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.84326171875,0.0,1518.36279296875,1895.4371337890625,0.0,3571.6259765625,0.9017998576164246,1.0,0.0,3.0,1.0,0.0
12142380,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8610857129096985,0.4530685544013977,0.4105094969272613,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.8957559466362,0.5108791589736938,0.4857308864593506,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.7702904343605042,0.3212275505065918,0.2272586524486541,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.7365841269493103,0.2786281406879425,0.267872154712677,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.6491292715072632,0.1900543868541717,0.8753700256347656,284.7377014160156,284.95001220703125,300.3070373535156,289.18475341796875,298.23248291015625,297.1933898925781,284.7401733398437,1.0,0.4904123544692993,0.4551319479942322,0.4551319479942322,1.0,1.0,-2.7213728427886963,0.9090195298194884,1.8123533725738523,0.2894162237644195,0.886948823928833,0.886948823928833,0.0,169.24118041992188,175.0,39443.85546875,0.0,1931.75732421875,1.0,280.6415405273437,283.2450256347656,292.117431640625,294.6156311035156,293.1499938964844,293.1499938964844,280.95001220703125,36426.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011640548706056,1.0,0.0,0.0,3.615755796432495,3.615779638290405,8.723513928998727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.93798828125,0.0,1498.56689453125,1895.4371337890625,0.0,3414.4326171875,0.8979442119598389,1.0,0.0,3.0,1.0,0.0
12142440,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8610857129096985,0.4530685544013977,0.4105094969272613,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.8957559466362,0.5108791589736938,0.4857308864593506,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.7702904343605042,0.3212275505065918,0.2272586524486541,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.7365841269493103,0.2786281406879425,0.267872154712677,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.6491292715072632,0.1900543868541717,0.8753700256347656,284.7377014160156,284.95001220703125,300.3070373535156,289.18475341796875,298.23248291015625,297.1933898925781,284.7401733398437,1.0,0.4904123544692993,0.4551319479942322,0.4551319479942322,1.0,1.0,-2.7213728427886963,0.9090195298194884,1.8123533725738523,0.2894162237644195,0.886948823928833,0.886948823928833,0.0,169.24118041992188,175.0,39443.85546875,0.0,1931.75732421875,1.0,280.6415405273437,283.2450256347656,292.117431640625,294.6156311035156,293.1499938964844,293.1499938964844,280.95001220703125,36426.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011640548706056,1.0,0.0,0.0,3.615755796432495,3.615779638290405,8.723513928998727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.93798828125,0.0,1498.56689453125,1895.4371337890625,0.0,3414.4326171875,0.8979442119598389,1.0,0.0,3.0,1.0,0.0
12142500,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8601759672164917,0.4529856145381927,0.4103492200374603,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8957699537277222,0.5124480128288269,0.4871217310428619,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7705018520355225,0.3224870264530182,0.2280850559473037,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.736397922039032,0.2792539298534393,0.2684078514575958,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6487007737159729,0.1902649700641632,0.8760837316513062,284.8829040527344,284.95001220703125,300.3143615722656,289.17596435546875,298.2406311035156,297.2015075683594,284.8946838378906,1.0,0.4913331568241119,0.4551248550415039,0.4551248550415039,1.0,1.0,-2.7253434658050537,0.9105690717697144,1.81477439403534,0.2900231182575226,0.8878946900367737,0.8878946900367737,0.0,170.06390380859375,175.0,38574.27734375,0.0,1941.766357421875,1.0,280.8977355957031,283.4313659667969,292.08935546875,294.4822692871094,293.1499938964844,293.1499938964844,280.95001220703125,36293.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891543984413147,1.0,0.0,0.0,3.6106252670288086,3.61064887046814,8.698775104676315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.7568359375,0.0,1491.9730224609375,1895.4371337890625,0.0,3324.6435546875,0.8967447876930237,1.0,0.0,3.0,1.0,0.0
12142560,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8595646023750305,0.4530888199806213,0.4104369580745697,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8960625529289246,0.5141937732696533,0.4887431561946869,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7709904909133911,0.3239074647426605,0.2290579676628112,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7364546060562134,0.2800227403640747,0.2691122889518738,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.6485453844070435,0.1906148493289947,0.8775274753570557,284.9423828125,284.95001220703125,300.3216247558594,289.16705322265625,298.2496032714844,297.2112121582031,284.9449157714844,1.0,0.4924343526363373,0.4550026059150696,0.4550026059150696,1.0,1.0,-2.7311456203460693,0.912611186504364,1.8185343742370603,0.2907275855541229,0.8884876370429993,0.8884876370429993,0.0,170.8486328125,178.0,38518.81640625,0.0,1954.495361328125,1.0,280.9415283203125,283.489013671875,292.11260986328125,294.5486145019531,293.1499938964844,293.1499938964844,281.25,36171.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874315619468689,1.0,0.0,0.0,3.608507871627808,3.608531475067138,8.688576258464309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.3583984375,0.0,1488.7655029296875,1895.4371337890625,0.0,3286.1796875,0.8961513638496399,1.0,0.0,3.0,1.0,0.0
12142620,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8582894206047058,0.4535397589206695,0.4107999503612518,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8965752124786377,0.5179294943809509,0.4922085106372833,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7719852924346924,0.3270020484924316,0.2311815321445465,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.736603856086731,0.2817853987216949,0.270746648311615,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6483779549598694,0.1915514171123504,0.8815892934799194,285.1464233398437,284.95001220703125,300.3359680175781,289.1488037109375,298.2681579589844,297.2313537597656,285.14892578125,1.0,0.4950316548347473,0.4547581672668457,0.4547581672668457,1.0,1.0,-2.7451400756835938,0.9175933003425598,1.8275467157363887,0.2925619482994079,0.8927455544471741,0.8927455544471741,0.0,172.67852783203125,181.0,37663.73046875,0.0,1985.094970703125,1.0,281.24139404296875,283.73004150390625,292.1067810058594,294.4900817871094,293.1499938964844,293.1499938964844,281.54998779296875,35886.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763179779052734,1.0,0.0,0.0,3.6119143962860094,3.611937999725342,8.70498865879199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.85107421875,0.0,1490.3685302734375,1895.4371337890625,0.0,3182.06494140625,0.8967121243476868,1.0,0.0,3.0,1.0,0.0
12142680,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8582894206047058,0.4535397589206695,0.4107999503612518,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8965752124786377,0.5179294943809509,0.4922085106372833,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7719852924346924,0.3270020484924316,0.2311815321445465,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.736603856086731,0.2817853987216949,0.270746648311615,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6483779549598694,0.1915514171123504,0.8815892934799194,285.1464233398437,284.95001220703125,300.3359680175781,289.1488037109375,298.2681579589844,297.2313537597656,285.14892578125,1.0,0.4950316548347473,0.4547581672668457,0.4547581672668457,1.0,1.0,-2.7451400756835938,0.9175933003425598,1.8275467157363887,0.2925619482994079,0.8927455544471741,0.8927455544471741,0.0,172.67852783203125,181.0,37663.73046875,0.0,1985.094970703125,1.0,281.24139404296875,283.73004150390625,292.1067810058594,294.4900817871094,293.1499938964844,293.1499938964844,281.54998779296875,35886.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763179779052734,1.0,0.0,0.0,3.6119143962860094,3.611937999725342,8.70498865879199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.85107421875,0.0,1490.3685302734375,1895.4371337890625,0.0,3182.06494140625,0.8967121243476868,1.0,0.0,3.0,1.0,0.0
12142740,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.8571016788482666,0.4543359279632568,0.4114834666252136,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8971171379089355,0.5219780802726746,0.4959859848022461,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7730988264083862,0.3304178416728973,0.2335416823625564,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.7368613481521606,0.283813327550888,0.2726524770259857,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.6484159827232361,0.1927517801523208,0.8869519829750061,285.35369873046875,284.95001220703125,300.3500061035156,289.1300048828125,298.28741455078125,297.2524719238281,285.3562927246094,1.0,0.4980765879154205,0.4545136988162994,0.4545136988162994,1.0,1.0,-2.762069702148437,0.9237143993377686,1.83835518360138,0.2949404418468475,0.8997874855995178,0.8997874855995178,0.0,174.75595092773438,184.0,36941.375,0.0,2021.833984375,1.0,281.5414733886719,283.97320556640625,292.09674072265625,294.4349060058594,293.1499938964844,293.1499938964844,281.8500061035156,35589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668550252914429,1.0,0.0,0.0,3.626380205154419,3.62640380859375,8.774855473347998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.82763671875,0.0,1504.0003662109375,1895.4371337890625,0.0,3093.307861328125,0.899736762046814,1.0,0.0,3.0,1.0,0.0
12142800,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.8571016788482666,0.4543359279632568,0.4114834666252136,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8971171379089355,0.5219780802726746,0.4959859848022461,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7730988264083862,0.3304178416728973,0.2335416823625564,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.7368613481521606,0.283813327550888,0.2726524770259857,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.6484159827232361,0.1927517801523208,0.8869519829750061,285.35369873046875,284.95001220703125,300.3500061035156,289.1300048828125,298.28741455078125,297.2524719238281,285.3562927246094,1.0,0.4980765879154205,0.4545136988162994,0.4545136988162994,1.0,1.0,-2.762069702148437,0.9237143993377686,1.83835518360138,0.2949404418468475,0.8997874855995178,0.8997874855995178,0.0,174.75595092773438,184.0,36941.375,0.0,2021.833984375,1.0,281.5414733886719,283.97320556640625,292.09674072265625,294.4349060058594,293.1499938964844,293.1499938964844,281.8500061035156,35589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668550252914429,1.0,0.0,0.0,3.626380205154419,3.62640380859375,8.774855473347998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.82763671875,0.0,1504.0003662109375,1895.4371337890625,0.0,3093.307861328125,0.899736762046814,1.0,0.0,3.0,1.0,0.0
12142860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8632931709289551,0.4595428109169006,0.4151777327060699,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.9055145978927612,0.5306039452552795,0.5030092000961304,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.7818905711174011,0.3384854197502136,0.2383495420217514,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.7442614436149597,0.2905740737915039,0.2779040336608886,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.6565425395965576,0.1988893896341323,0.9088013768196106,285.5903625488281,284.95001220703125,300.3634338378906,289.107666015625,298.334716796875,297.3139953613281,285.5946960449219,1.0,0.5031574368476868,0.4538993537425995,0.4538993537425995,1.0,1.0,-2.8132576942443848,0.9424998760223388,1.8707576990127563,0.3019983172416687,0.910150706768036,0.910150706768036,0.0,173.4183349609375,187.0,36729.27734375,0.0,2098.7880859375,1.0,281.8416442871094,284.240234375,292.0882263183594,294.4019470214844,293.1499938964844,293.1499938964844,281.54998779296875,35277.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598676919937134,1.0,0.0,0.0,3.6523146629333496,3.652338743209839,8.900813099899096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.4638671875,0.0,1530.3345947265625,1895.4371337890625,0.0,3027.763916015625,0.9053271412849426,1.0,0.0,3.0,1.0,0.0
12142920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8632931709289551,0.4595428109169006,0.4151777327060699,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.9055145978927612,0.5306039452552795,0.5030092000961304,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.7818905711174011,0.3384854197502136,0.2383495420217514,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.7442614436149597,0.2905740737915039,0.2779040336608886,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.6565425395965576,0.1988893896341323,0.9088013768196106,285.5903625488281,284.95001220703125,300.3634338378906,289.107666015625,298.334716796875,297.3139953613281,285.5946960449219,1.0,0.5031574368476868,0.4538993537425995,0.4538993537425995,1.0,1.0,-2.8132576942443848,0.9424998760223388,1.8707576990127563,0.3019983172416687,0.910150706768036,0.910150706768036,0.0,173.4183349609375,187.0,36729.27734375,0.0,2098.7880859375,1.0,281.8416442871094,284.240234375,292.0882263183594,294.4019470214844,293.1499938964844,293.1499938964844,281.54998779296875,35277.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598676919937134,1.0,0.0,0.0,3.6523146629333496,3.652338743209839,8.900813099899096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.4638671875,0.0,1530.3345947265625,1895.4371337890625,0.0,3027.763916015625,0.9053271412849426,1.0,0.0,3.0,1.0,0.0
12142980,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8645371794700623,0.4608584344387054,0.4172981381416321,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.9090396165847778,0.5358840227127075,0.5088322162628174,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.7862946391105652,0.3436336517333984,0.2424796223640442,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.7479456663131714,0.2947157025337219,0.2824829518795013,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.6613308787345886,0.2027789950370788,0.929050862789154,285.4442138671875,284.95001220703125,300.3759155273437,289.0791015625,298.3548889160156,297.33648681640625,285.44366455078125,1.0,0.5090675354003906,0.4532850086688995,0.4532850086688995,1.0,1.0,-2.8576347827911377,0.9584625959396362,1.899172067642212,0.308561623096466,0.915563464164734,0.915563464164734,0.0,175.27426147460938,190.0,38142.46484375,0.0,2182.0166015625,1.0,281.5577087402344,284.0382995605469,292.1708374023437,294.64959716796875,293.1499938964844,293.1499938964844,281.25,35318.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832443952560425,1.0,0.0,0.0,3.67844295501709,3.678467273712158,9.028619842865736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.966796875,0.0,1559.9019775390625,1895.4371337890625,0.0,3246.977783203125,0.9111749529838562,1.0,0.0,3.0,1.0,0.0
12143040,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8645371794700623,0.4608584344387054,0.4172981381416321,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.9090396165847778,0.5358840227127075,0.5088322162628174,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.7862946391105652,0.3436336517333984,0.2424796223640442,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.7479456663131714,0.2947157025337219,0.2824829518795013,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.6613308787345886,0.2027789950370788,0.929050862789154,285.4442138671875,284.95001220703125,300.3759155273437,289.0791015625,298.3548889160156,297.33648681640625,285.44366455078125,1.0,0.5090675354003906,0.4532850086688995,0.4532850086688995,1.0,1.0,-2.8576347827911377,0.9584625959396362,1.899172067642212,0.308561623096466,0.915563464164734,0.915563464164734,0.0,175.27426147460938,190.0,38142.46484375,0.0,2182.0166015625,1.0,281.5577087402344,284.0382995605469,292.1708374023437,294.64959716796875,293.1499938964844,293.1499938964844,281.25,35318.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832443952560425,1.0,0.0,0.0,3.67844295501709,3.678467273712158,9.028619842865736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.966796875,0.0,1559.9019775390625,1895.4371337890625,0.0,3246.977783203125,0.9111749529838562,1.0,0.0,3.0,1.0,0.0
12143100,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.8627188205718994,0.4604831635951996,0.417319118976593,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.9081558585166932,0.5375243425369263,0.5107360482215881,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7861611247062683,0.3453595042228699,0.2439141571521759,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.7476744055747986,0.2959660291671753,0.2839712798595428,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.661501944065094,0.2039507329463958,0.9357139468193054,285.305908203125,284.95001220703125,300.3818359375,289.0626220703125,298.3573913574219,297.3372497558594,285.2958679199219,1.0,0.5117170810699463,0.4529778361320495,0.4529778361320495,1.0,1.0,-2.8714792728424072,0.963172972202301,1.9083062410354608,0.3103938400745392,0.9166122674942015,0.9166122674942015,0.0,177.3769073486328,190.0,39121.234375,0.0,2215.8955078125,1.0,281.3003234863281,283.8533020019531,292.1912536621094,294.7999572753906,293.1499938964844,293.1499938964844,281.25,35400.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981320261955261,1.0,0.0,0.0,3.689537048339844,3.689561367034912,9.083161671696872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.33056640625,0.0,1573.071044921875,1895.4371337890625,0.0,3386.165771484375,0.9136788249015808,1.0,0.0,3.0,1.0,0.0
12143160,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.8599016666412354,0.4596761465072632,0.4168059825897217,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.9061803817749025,0.5386995673179626,0.5120863318443298,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.7850341200828552,0.3466929793357849,0.245009571313858,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.7464859485626221,0.2968121469020843,0.2850134670734405,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.6606563925743103,0.2047155350446701,0.940355658531189,285.2575988769531,284.95001220703125,300.38751220703125,289.0447082519531,298.3557434082031,297.3334350585937,285.2562255859375,1.0,0.514060378074646,0.4522824883460998,0.4522824883460998,1.0,1.0,-2.880641222000122,0.9652552604675292,1.9153860807418823,0.3106265664100647,0.9181311130523682,0.9181311130523682,0.0,179.89695739746094,193.0,39337.609375,0.0,2244.023681640625,1.0,281.25787353515625,283.80291748046875,292.143798828125,294.7250366210937,293.1499938964844,293.1499938964844,280.95001220703125,35478.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068955183029176,1.0,0.0,0.0,3.698486089706421,3.698510408401489,9.127277849074744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.9453125,0.0,1583.82958984375,1895.4371337890625,0.0,3467.770751953125,0.915766417980194,1.0,0.0,3.0,1.0,0.0
12143220,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8536171317100525,0.4574714601039886,0.4151967465877533,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9015083909034728,0.5402945876121521,0.5140045285224915,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7819117307662964,0.3487243354320526,0.2467056363821029,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.743213415145874,0.2977839112281799,0.2863396108150482,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6577590703964233,0.2054575830698013,0.945727288722992,285.06689453125,284.95001220703125,300.3981628417969,289.0048828125,298.3475341796875,297.3198547363281,285.0650939941406,1.0,0.5179369449615479,0.450891762971878,0.450891762971878,1.0,1.0,-2.8911116123199463,0.9662302136421204,1.9248813390731807,0.3096005320549011,0.918131709098816,0.918131709098816,0.0,185.071517944336,196.0,40495.68359375,0.0,2287.68701171875,1.0,280.9577941894531,283.5692749023437,292.083740234375,294.74200439453125,293.1499938964844,293.1499938964844,280.6499938964844,35688.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925445020198822,1.0,0.0,0.0,3.7107667922973633,3.7107913494110094,9.187991736325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.8505859375,0.0,1599.460205078125,1895.4371337890625,0.0,3639.32080078125,0.9186558723449708,1.0,0.0,3.0,1.0,0.0
12143280,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8536171317100525,0.4574714601039886,0.4151967465877533,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9015083909034728,0.5402945876121521,0.5140045285224915,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7819117307662964,0.3487243354320526,0.2467056363821029,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.743213415145874,0.2977839112281799,0.2863396108150482,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6577590703964233,0.2054575830698013,0.945727288722992,285.06689453125,284.95001220703125,300.3981628417969,289.0048828125,298.3475341796875,297.3198547363281,285.0650939941406,1.0,0.5179369449615479,0.450891762971878,0.450891762971878,1.0,1.0,-2.8911116123199463,0.9662302136421204,1.9248813390731807,0.3096005320549011,0.918131709098816,0.918131709098816,0.0,185.071517944336,196.0,40495.68359375,0.0,2287.68701171875,1.0,280.9577941894531,283.5692749023437,292.083740234375,294.74200439453125,293.1499938964844,293.1499938964844,280.6499938964844,35688.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925445020198822,1.0,0.0,0.0,3.7107667922973633,3.7107913494110094,9.187991736325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.8505859375,0.0,1599.460205078125,1895.4371337890625,0.0,3639.32080078125,0.9186558723449708,1.0,0.0,3.0,1.0,0.0
12143340,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8472446203231812,0.4547300040721893,0.4130376875400543,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8966401219367981,0.5411813259124756,0.5151728391647339,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7784556746482849,0.3501917719841003,0.2479500323534011,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7395355105400085,0.2981019914150238,0.2869636416435241,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6541520357131958,0.2054723799228668,0.9474100470542908,284.8703308105469,284.95001220703125,300.4078674316406,288.9600524902344,298.33544921875,297.3016662597656,284.86834716796875,1.0,0.5208572149276733,0.4495010673999786,0.4495010673999786,1.0,1.0,-2.894195556640625,0.9643140435218812,1.9298814535140991,0.3073086440563202,0.9154648780822754,0.9154648780822754,0.0,190.00279235839844,184.0,41531.17578125,0.0,2317.429443359375,1.0,280.6577453613281,283.33355712890625,292.021728515625,294.7444152832031,293.1499938964844,293.1499938964844,280.3500061035156,35932.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940356433391571,1.0,0.0,0.0,3.714044332504273,3.71406888961792,9.204229627357564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.818359375,0.0,1605.0775146484375,1895.4371337890625,0.0,3775.685302734375,0.919550597667694,1.0,0.0,3.0,1.0,0.0
12143400,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8472446203231812,0.4547300040721893,0.4130376875400543,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8966401219367981,0.5411813259124756,0.5151728391647339,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7784556746482849,0.3501917719841003,0.2479500323534011,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7395355105400085,0.2981019914150238,0.2869636416435241,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6541520357131958,0.2054723799228668,0.9474100470542908,284.8703308105469,284.95001220703125,300.4078674316406,288.9600524902344,298.33544921875,297.3016662597656,284.86834716796875,1.0,0.5208572149276733,0.4495010673999786,0.4495010673999786,1.0,1.0,-2.894195556640625,0.9643140435218812,1.9298814535140991,0.3073086440563202,0.9154648780822754,0.9154648780822754,0.0,190.00279235839844,184.0,41531.17578125,0.0,2317.429443359375,1.0,280.6577453613281,283.33355712890625,292.021728515625,294.7444152832031,293.1499938964844,293.1499938964844,280.3500061035156,35932.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940356433391571,1.0,0.0,0.0,3.714044332504273,3.71406888961792,9.204229627357564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.818359375,0.0,1605.0775146484375,1895.4371337890625,0.0,3775.685302734375,0.919550597667694,1.0,0.0,3.0,1.0,0.0
12143460,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.8475853204727173,0.4516599178314209,0.410284012556076,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8993343710899353,0.5415961146354675,0.5155777335166931,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.7813981771469116,0.3513290286064148,0.2487262934446334,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7413076162338257,0.2980191111564636,0.2868830263614654,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.6554644703865051,0.2050439566373825,0.9455163478851318,284.6697998046875,284.95001220703125,300.4166564941406,288.9106140136719,298.3231201171875,297.2816467285156,284.66766357421875,1.0,0.5187898874282837,0.4488727450370788,0.4488727450370788,1.0,1.0,-2.8899405002593994,0.961185097694397,1.9287554025650024,0.3054745495319366,0.910097360610962,0.910097360610962,0.0,187.72146606445312,172.0,42444.02734375,0.0,2298.71533203125,1.0,280.3577575683594,283.0972900390625,291.9613647460937,294.7411804199219,293.1499938964844,293.1499938964844,280.04998779296875,36202.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530772566795348,1.0,0.0,0.0,3.707342624664306,3.707367181777954,9.171042734124056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.349609375,0.0,1599.4437255859375,1895.4371337890625,0.0,3890.6416015625,0.918227195739746,1.0,0.0,3.0,1.0,0.0
12143520,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.8475853204727173,0.4516599178314209,0.410284012556076,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8993343710899353,0.5415961146354675,0.5155777335166931,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.7813981771469116,0.3513290286064148,0.2487262934446334,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7413076162338257,0.2980191111564636,0.2868830263614654,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.6554644703865051,0.2050439566373825,0.9455163478851318,284.6697998046875,284.95001220703125,300.4166564941406,288.9106140136719,298.3231201171875,297.2816467285156,284.66766357421875,1.0,0.5187898874282837,0.4488727450370788,0.4488727450370788,1.0,1.0,-2.8899405002593994,0.961185097694397,1.9287554025650024,0.3054745495319366,0.910097360610962,0.910097360610962,0.0,187.72146606445312,172.0,42444.02734375,0.0,2298.71533203125,1.0,280.3577575683594,283.0972900390625,291.9613647460937,294.7411804199219,293.1499938964844,293.1499938964844,280.04998779296875,36202.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530772566795348,1.0,0.0,0.0,3.707342624664306,3.707367181777954,9.171042734124056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.349609375,0.0,1599.4437255859375,1895.4371337890625,0.0,3890.6416015625,0.918227195739746,1.0,0.0,3.0,1.0,0.0
12143580,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.8520593643188477,0.4483948945999145,0.4071802794933319,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.468017578125,0.906807541847229,0.5416843891143799,0.5154879093170166,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4684143066406,0.7883821725845337,0.3522887229919433,0.2492388039827346,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.7465131878852844,0.2976999878883362,0.2863869667053222,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.6598870158195496,0.2043700814247131,0.9415724873542786,284.4682006835937,284.95001220703125,300.4245300292969,288.8570251464844,298.3101806640625,297.2615051269531,284.466064453125,1.0,0.5142039060592651,0.4482444226741791,0.4482444226741791,1.0,1.0,-2.881385326385498,0.9564504027366638,1.9249348640441888,0.3029626905918121,0.9020302295684814,0.9020302295684814,0.0,181.1748504638672,160.0,43260.40625,0.0,2251.614990234375,1.0,280.0578308105469,282.8632202148437,291.9006042480469,294.7317810058594,293.1499938964844,293.1499938964844,279.75,36498.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643632173538208,1.0,0.0,0.0,3.6896719932556152,3.689696311950684,9.083825602829164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.0625,0.0,1581.5277099609375,1895.4371337890625,0.0,3991.383056640625,0.9144681096076964,1.0,0.0,3.0,1.0,0.0
12143640,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.8520593643188477,0.4483948945999145,0.4071802794933319,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.468017578125,0.906807541847229,0.5416843891143799,0.5154879093170166,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4684143066406,0.7883821725845337,0.3522887229919433,0.2492388039827346,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.7465131878852844,0.2976999878883362,0.2863869667053222,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.6598870158195496,0.2043700814247131,0.9415724873542786,284.4682006835937,284.95001220703125,300.4245300292969,288.8570251464844,298.3101806640625,297.2615051269531,284.466064453125,1.0,0.5142039060592651,0.4482444226741791,0.4482444226741791,1.0,1.0,-2.881385326385498,0.9564504027366638,1.9249348640441888,0.3029626905918121,0.9020302295684814,0.9020302295684814,0.0,181.1748504638672,160.0,43260.40625,0.0,2251.614990234375,1.0,280.0578308105469,282.8632202148437,291.9006042480469,294.7317810058594,293.1499938964844,293.1499938964844,279.75,36498.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643632173538208,1.0,0.0,0.0,3.6896719932556152,3.689696311950684,9.083825602829164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.0625,0.0,1581.5277099609375,1895.4371337890625,0.0,3991.383056640625,0.9144681096076964,1.0,0.0,3.0,1.0,0.0
12143700,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.8554797768592834,0.4467327892780304,0.405600368976593,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218994140625,0.912148892879486,0.5416511297225952,0.5153573751449585,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238525390625,0.7930244207382202,0.3527419865131378,0.2494616508483886,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3249206542969,0.750112771987915,0.2974914908409118,0.2860642075538635,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32818603515625,0.6630054712295532,0.2039853483438491,0.9392129778862,284.3228759765625,284.95001220703125,300.4281311035156,288.8287658691406,298.3038635253906,297.2519226074219,284.312255859375,1.0,0.5113130807876587,0.447930246591568,0.447930246591568,1.0,1.0,-2.8763744831085205,0.9538008570671082,1.922573685646057,0.3015848100185394,0.8964489698410034,0.8964489698410034,0.0,176.9347686767578,160.0,44047.63671875,0.0,2222.161376953125,1.0,279.80035400390625,282.6822204589844,291.8930969238281,294.8243103027344,293.1499938964844,293.1499938964844,279.75,36670.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718307256698608,1.0,0.0,0.0,3.676585912704468,3.676610231399536,9.019505000651408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.90771484375,0.0,1568.0003662109375,1895.4371337890625,0.0,4057.31640625,0.9116204977035522,1.0,0.0,3.0,1.0,0.0
