time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143760,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.8593204021453857,0.4449937641620636,0.4038636684417724,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.268310546875,0.9182002544403076,0.5415158271789551,0.515059232711792,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2686767578125,0.7980843186378479,0.3531390130519867,0.2496029287576675,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.26885986328125,0.7541059255599976,0.2972198128700256,0.2856398224830627,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694702148437,0.6664722561836243,0.2035474181175232,0.9364691972732544,284.2684936523437,284.95001220703125,300.4314880371094,288.7996520996094,298.2974548339844,297.2419128417969,284.2664794921875,1.0,0.5081137418746948,0.4477699398994446,0.4477699398994446,1.0,1.0,-2.8702921867370605,0.9510572552680968,1.9192348718643188,0.3003601133823395,0.8913133144378662,0.8913133144378662,0.0,172.3689727783203,148.0,43997.12109375,0.0,2189.381591796875,1.0,279.7579345703125,282.6338806152344,291.8383178710937,294.7161560058594,293.1499938964844,293.1499938964844,280.04998779296875,36823.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746376276016236,1.0,0.0,0.0,3.659970760345459,3.6599950790405273,8.938168321037665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.06591796875,0.0,1550.466064453125,1895.4371337890625,0.0,4081.938720703125,0.908046305179596,1.0,0.0,3.0,1.0,0.0
12143820,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.8713351488113403,0.4436220824718475,0.4016304612159729,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.9354959726333618,0.542980968952179,0.5154642462730408,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43896484375,0.8119081258773804,0.3553431630134582,0.2504927814006805,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43878173828125,0.7656601071357727,0.2977279424667358,0.285352885723114,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.6767065525054932,0.2034669071435928,0.9328283071517944,284.4391174316406,284.95001220703125,300.4375,288.73895263671875,298.2963256835937,297.2389221191406,284.4409484863281,1.0,0.5014424324035645,0.4474492967128753,0.4474492967128753,1.0,1.0,-2.8644301891326904,0.9480662941932678,1.9163638353347776,0.2988272607326507,0.8858551383018494,0.8858551383018494,0.0,161.4446258544922,136.0,42767.16015625,0.0,2126.05908203125,1.0,280.0421447753906,282.8543395996094,291.693359375,294.4233703613281,293.1499938964844,293.1499938964844,280.3500061035156,36773.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612436890602112,1.0,0.0,0.0,3.630298376083374,3.6303224563598633,8.793827532826981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.13427734375,0.0,1517.1142578125,1895.4371337890625,0.0,3963.664306640625,0.9014212489128112,1.0,0.0,3.0,1.0,0.0
12143880,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.8713351488113403,0.4436220824718475,0.4016304612159729,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.9354959726333618,0.542980968952179,0.5154642462730408,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43896484375,0.8119081258773804,0.3553431630134582,0.2504927814006805,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43878173828125,0.7656601071357727,0.2977279424667358,0.285352885723114,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.6767065525054932,0.2034669071435928,0.9328283071517944,284.4391174316406,284.95001220703125,300.4375,288.73895263671875,298.2963256835937,297.2389221191406,284.4409484863281,1.0,0.5014424324035645,0.4474492967128753,0.4474492967128753,1.0,1.0,-2.8644301891326904,0.9480662941932678,1.9163638353347776,0.2988272607326507,0.8858551383018494,0.8858551383018494,0.0,161.4446258544922,136.0,42767.16015625,0.0,2126.05908203125,1.0,280.0421447753906,282.8543395996094,291.693359375,294.4233703613281,293.1499938964844,293.1499938964844,280.3500061035156,36773.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612436890602112,1.0,0.0,0.0,3.630298376083374,3.6303224563598633,8.793827532826981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.13427734375,0.0,1517.1142578125,1895.4371337890625,0.0,3963.664306640625,0.9014212489128112,1.0,0.0,3.0,1.0,0.0
12143940,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.8897978663444519,0.4438830316066742,0.4011058807373047,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.959036350250244,0.5460239052772522,0.5175115466117859,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.8300908207893372,0.35886350274086,0.252376914024353,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.7828627824783325,0.2993463575839996,0.2861477136611938,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.692194402217865,0.2043572068214416,0.933440923690796,284.6366882324219,284.95001220703125,300.4425964355469,288.67535400390625,298.3055419921875,297.2508544921875,284.6389465332031,1.0,0.4951106607913971,0.4471286535263061,0.4471286535263061,1.0,1.0,-2.8702073097229004,0.9495675563812256,1.9206397533416748,0.2992599606513977,0.8832738399505615,0.8832738399505615,0.0,148.8909149169922,124.0,41661.6015625,0.0,2074.345458984375,1.0,280.34149169921875,283.0978088378906,291.6195983886719,294.2602233886719,293.1499938964844,293.1499938964844,280.6499938964844,36589.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467652440071106,1.0,0.0,0.0,3.607537269592285,3.6075611114501953,8.683903160999762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.39892578125,0.0,1490.796142578125,1895.4371337890625,0.0,3833.774658203125,0.896224856376648,1.0,0.0,3.0,1.0,0.0
12144000,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.8897978663444519,0.4438830316066742,0.4011058807373047,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.959036350250244,0.5460239052772522,0.5175115466117859,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.8300908207893372,0.35886350274086,0.252376914024353,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.7828627824783325,0.2993463575839996,0.2861477136611938,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.692194402217865,0.2043572068214416,0.933440923690796,284.6366882324219,284.95001220703125,300.4425964355469,288.67535400390625,298.3055419921875,297.2508544921875,284.6389465332031,1.0,0.4951106607913971,0.4471286535263061,0.4471286535263061,1.0,1.0,-2.8702073097229004,0.9495675563812256,1.9206397533416748,0.2992599606513977,0.8832738399505615,0.8832738399505615,0.0,148.8909149169922,124.0,41661.6015625,0.0,2074.345458984375,1.0,280.34149169921875,283.0978088378906,291.6195983886719,294.2602233886719,293.1499938964844,293.1499938964844,280.6499938964844,36589.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467652440071106,1.0,0.0,0.0,3.607537269592285,3.6075611114501953,8.683903160999762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.39892578125,0.0,1490.796142578125,1895.4371337890625,0.0,3833.774658203125,0.896224856376648,1.0,0.0,3.0,1.0,0.0
12144060,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9141576290130616,0.4448565542697906,0.4013363122940063,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9843137264251708,0.5498326420783997,0.5203982591629028,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.852884829044342,0.3630759716033935,0.2548067271709442,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8049352765083313,0.3015917241573334,0.2876030802726745,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7119344472885132,0.2058624029159546,0.937050998210907,284.8373107910156,284.95001220703125,300.4467468261719,288.6092834472656,298.31884765625,297.2690734863281,284.83966064453125,1.0,0.4892710745334625,0.4467295408248901,0.4467295408248901,1.0,1.0,-2.8829574584960938,0.9535820484161376,1.9293752908706665,0.3007065057754516,0.8833919167518616,0.8833919167518616,0.0,135.94390869140625,112.0,40660.61328125,0.0,2031.9974365234373,1.0,280.6413269042969,283.3414611816406,291.5642395019531,294.1377868652344,293.1499938964844,293.1499938964844,280.95001220703125,36338.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93501079082489,1.0,0.0,0.0,3.594088792800904,3.5941123962402344,8.619278446531098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.4365234375,0.0,1474.3443603515625,1895.4371337890625,0.0,3726.983154296875,0.8930521011352539,1.0,0.0,3.0,1.0,0.0
12144120,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9141576290130616,0.4448565542697906,0.4013363122940063,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9843137264251708,0.5498326420783997,0.5203982591629028,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.852884829044342,0.3630759716033935,0.2548067271709442,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8049352765083313,0.3015917241573334,0.2876030802726745,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7119344472885132,0.2058624029159546,0.937050998210907,284.8373107910156,284.95001220703125,300.4467468261719,288.6092834472656,298.31884765625,297.2690734863281,284.83966064453125,1.0,0.4892710745334625,0.4467295408248901,0.4467295408248901,1.0,1.0,-2.8829574584960938,0.9535820484161376,1.9293752908706665,0.3007065057754516,0.8833919167518616,0.8833919167518616,0.0,135.94390869140625,112.0,40660.61328125,0.0,2031.9974365234373,1.0,280.6413269042969,283.3414611816406,291.5642395019531,294.1377868652344,293.1499938964844,293.1499938964844,280.95001220703125,36338.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93501079082489,1.0,0.0,0.0,3.594088792800904,3.5941123962402344,8.619278446531098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.4365234375,0.0,1474.3443603515625,1895.4371337890625,0.0,3726.983154296875,0.8930521011352539,1.0,0.0,3.0,1.0,0.0
12144180,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9418247938156128,0.4462249279022217,0.40205779671669,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.554516613483429,0.513067901134491,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8777311444282532,0.3676966428756714,0.2576256394386291,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8264246582984924,0.3041882514953613,0.2895334362983703,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7305631041526794,0.2077262252569198,0.9429447650909424,285.0373229980469,284.95001220703125,300.45001220703125,288.54119873046875,298.3341369628906,297.2913513183594,285.0384521484375,1.0,0.483305811882019,0.4463303983211517,0.4463303983211517,1.0,1.0,-2.88785457611084,0.9545195698738098,1.9333350658416748,0.3012547791004181,0.8861961364746094,0.8861961364746094,0.0,124.71307373046876,100.0,39731.41015625,0.0,1984.7738037109373,1.0,280.9412536621094,283.5828857421875,291.5076904296875,294.02545166015625,293.1499938964844,293.1499938964844,281.25,36051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256418347358704,1.0,0.0,0.0,3.591382026672364,3.5914056301116943,8.606301094005175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.19287109375,0.0,1469.30419921875,1895.4371337890625,0.0,3641.130859375,0.8922427296638489,1.0,0.0,3.0,1.0,0.0
12144240,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9418247938156128,0.4462249279022217,0.40205779671669,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.554516613483429,0.513067901134491,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8777311444282532,0.3676966428756714,0.2576256394386291,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8264246582984924,0.3041882514953613,0.2895334362983703,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7305631041526794,0.2077262252569198,0.9429447650909424,285.0373229980469,284.95001220703125,300.45001220703125,288.54119873046875,298.3341369628906,297.2913513183594,285.0384521484375,1.0,0.483305811882019,0.4463303983211517,0.4463303983211517,1.0,1.0,-2.88785457611084,0.9545195698738098,1.9333350658416748,0.3012547791004181,0.8861961364746094,0.8861961364746094,0.0,124.71307373046876,100.0,39731.41015625,0.0,1984.7738037109373,1.0,280.9412536621094,283.5828857421875,291.5076904296875,294.02545166015625,293.1499938964844,293.1499938964844,281.25,36051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256418347358704,1.0,0.0,0.0,3.591382026672364,3.5914056301116943,8.606301094005175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.19287109375,0.0,1469.30419921875,1895.4371337890625,0.0,3641.130859375,0.8922427296638489,1.0,0.0,3.0,1.0,0.0
12144300,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9524598121643066,0.446926474571228,0.4024915099143982,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9990000128746032,0.5585006475448608,0.4983849227428436,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.8882167339324951,0.3700529038906097,0.2591172456741333,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.8348782658576965,0.3055170178413391,0.2906017899513244,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.7379926443099976,0.2087024897336959,0.9464479684829712,285.17242431640625,284.95001220703125,300.4512634277344,288.5065002441406,298.3458251953125,297.3097229003906,285.1819763183594,1.0,0.4795885980129242,0.4461308121681213,0.4461308121681213,1.0,1.0,-2.8780057430267334,0.9502561092376708,1.9277496337890625,0.2994231283664703,0.8889751434326172,0.8889751434326172,0.0,120.38182830810548,100.0,38837.02734375,0.0,1947.4208984375,1.0,281.1971435546875,283.76141357421875,291.4511413574219,293.8670349121094,293.1499938964844,293.1499938964844,281.25,35898.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919064462184906,1.0,0.0,0.0,3.593790054321289,3.59381365776062,8.617845423941617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.76611328125,0.0,1470.77978515625,1895.4371337890625,0.0,3580.52197265625,0.8927066922187805,1.0,0.0,3.0,1.0,0.0
12144360,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.964027225971222,0.4477081596851349,0.4030537009239197,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.9990000128746032,0.5637576580047607,0.4822796285152435,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.9001578092575073,0.3724903166294098,0.2606885135173797,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.8446034789085388,0.3069068193435669,0.2917439937591553,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.7465844750404358,0.2097511440515518,0.95028156042099,285.2152709960937,284.95001220703125,300.4523010253906,288.47149658203125,298.3617553710937,297.3349304199219,285.2157897949219,1.0,0.4755717813968658,0.4458569586277008,0.4458569586277008,1.0,1.0,-2.867195606231689,0.9454717636108398,1.9217238426208496,0.2972307503223419,0.8912224173545837,0.8912224173545837,0.0,115.76101684570312,103.0,38649.296875,0.0,1907.34375,1.0,281.2413635253906,283.8061218261719,291.44140625,293.89764404296875,293.1499938964844,293.1499938964844,281.54998779296875,35774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91707044839859,1.0,0.0,0.0,3.5991406440734863,3.5991640090942383,8.643525006846176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.72509765625,0.0,1475.6541748046875,1895.4371337890625,0.0,3562.0986328125,0.8937743306159973,1.0,0.0,3.0,1.0,0.0
12144420,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.978598952293396,0.4494150578975677,0.404318243265152,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.9990000128746032,0.5759239792823792,0.4617100358009338,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.9188123941421508,0.3775426149368286,0.2639941871166229,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8589376211166382,0.3098061382770538,0.2942205667495727,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.7594543099403381,0.2120314687490463,0.959202527999878,285.4003601074219,284.95001220703125,300.4537048339844,288.4006652832031,298.39892578125,297.3921813964844,285.4018249511719,1.0,0.472128689289093,0.4453091919422149,0.4453091919422149,1.0,1.0,-2.8616392612457275,0.9421055316925048,1.919533848762512,0.2951209843158722,0.8987360000610352,0.8987360000610352,0.0,110.36164093017578,121.0,37760.0390625,0.0,1872.1195068359373,1.0,281.5413818359375,284.0339050292969,291.3699645996094,293.7667236328125,293.1499938964844,293.1499938964844,281.8500061035156,35500.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081004858016968,1.0,0.0,0.0,3.617030143737793,3.617053747177124,8.729663818485278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6005859375,0.0,1493.0919189453125,1895.4371337890625,0.0,3478.966796875,0.8975787162780762,1.0,0.0,3.0,1.0,0.0
12144480,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.978598952293396,0.4494150578975677,0.404318243265152,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.9990000128746032,0.5759239792823792,0.4617100358009338,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.9188123941421508,0.3775426149368286,0.2639941871166229,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8589376211166382,0.3098061382770538,0.2942205667495727,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.7594543099403381,0.2120314687490463,0.959202527999878,285.4003601074219,284.95001220703125,300.4537048339844,288.4006652832031,298.39892578125,297.3921813964844,285.4018249511719,1.0,0.472128689289093,0.4453091919422149,0.4453091919422149,1.0,1.0,-2.8616392612457275,0.9421055316925048,1.919533848762512,0.2951209843158722,0.8987360000610352,0.8987360000610352,0.0,110.36164093017578,121.0,37760.0390625,0.0,1872.1195068359373,1.0,281.5413818359375,284.0339050292969,291.3699645996094,293.7667236328125,293.1499938964844,293.1499938964844,281.8500061035156,35500.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081004858016968,1.0,0.0,0.0,3.617030143737793,3.617053747177124,8.729663818485278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6005859375,0.0,1493.0919189453125,1895.4371337890625,0.0,3478.966796875,0.8975787162780762,1.0,0.0,3.0,1.0,0.0
12144540,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.9787301421165466,0.4515380263328552,0.4060771763324737,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.9990000128746032,0.5867581963539124,0.4635124504566192,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.9222288131713868,0.3828273415565491,0.2675786018371582,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.860543429851532,0.3128938972949981,0.2970494329929352,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7613016366958618,0.2145367264747619,0.9700790047645568,285.6280822753906,284.95001220703125,300.45416259765625,288.3318786621094,298.4312744140625,297.44000244140625,285.6317138671875,1.0,0.4765300452709198,0.4447824656963348,0.4447824656963348,1.0,1.0,-2.8866610527038574,0.9505696296691896,1.9360913038253784,0.2978449463844299,0.9092291593551636,0.9092291593551636,0.0,111.74143981933594,121.0,37363.8046875,0.0,1919.0263671875,1.0,281.8403015136719,284.28582763671875,291.305908203125,293.6619873046875,293.1499938964844,293.1499938964844,281.8500061035156,35206.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003267884254456,1.0,0.0,0.0,3.644630193710327,3.644654035568237,8.863397624736535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.52783203125,0.0,1521.2777099609375,1895.4371337890625,0.0,3406.630615234375,0.9035557508468628,1.0,0.0,3.0,1.0,0.0
12144600,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9785158634185792,0.4516208171844482,0.4061632454395294,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.9990000128746032,0.5871232151985168,0.46394744515419,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.9220987558364868,0.3830395042896271,0.2677324414253235,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.860396146774292,0.313018262386322,0.2971739470958709,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.7611916065216064,0.2146386951208114,0.970564305782318,285.6307373046875,284.95001220703125,300.45416259765625,288.3291320800781,298.4322509765625,297.4414367675781,285.63409423828125,1.0,0.4768256247043609,0.4447614252567291,0.4447614252567291,1.0,1.0,-2.888204336166382,0.9511156678199768,1.9370886087417605,0.2980486452579498,0.909612774848938,0.909612774848938,0.0,111.90775299072266,139.0,37382.30078125,0.0,1922.342529296875,1.0,281.841552734375,284.28790283203125,291.3064880371094,293.6660461425781,293.1499938964844,293.1499938964844,281.54998779296875,35199.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900478720664978,1.0,0.0,0.0,3.6458899974823,3.64591383934021,8.869525913723919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.9609375,0.0,1522.6202392578125,1895.4371337890625,0.0,3408.046630859375,0.9038311243057252,1.0,0.0,3.0,1.0,0.0
12144660,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9655308723449708,0.4518081545829773,0.4071821868419647,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.9990000128746032,0.5929904580116272,0.4849793910980224,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.9110142588615416,0.3872319757938385,0.2711435854434967,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8505083322525024,0.3152175545692444,0.2998287975788116,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.7529404163360596,0.2164857387542724,0.9812500476837158,285.4501953125,284.95001220703125,300.4537048339844,288.2573547363281,298.43768310546875,297.44793701171875,285.4499206542969,1.0,0.486786812543869,0.4442745149135589,0.4442745149135589,1.0,1.0,-2.9348323345184326,0.9679005146026612,1.966931819915772,0.3046006560325622,0.9147971272468568,0.9147971272468568,0.0,119.03016662597656,157.0,38584.3125,0.0,2034.56103515625,1.0,281.5577087402344,284.07012939453125,291.33953857421875,293.84588623046875,293.1499938964844,293.1499938964844,281.25,35281.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218325018882751,1.0,0.0,0.0,3.673437356948853,3.673461675643921,9.004064054352057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.3037109375,0.0,1553.9931640625,1895.4371337890625,0.0,3606.060302734375,0.9100250005722046,1.0,0.0,3.0,1.0,0.0
12144720,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9655308723449708,0.4518081545829773,0.4071821868419647,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.9990000128746032,0.5929904580116272,0.4849793910980224,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.9110142588615416,0.3872319757938385,0.2711435854434967,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8505083322525024,0.3152175545692444,0.2998287975788116,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.7529404163360596,0.2164857387542724,0.9812500476837158,285.4501953125,284.95001220703125,300.4537048339844,288.2573547363281,298.43768310546875,297.44793701171875,285.4499206542969,1.0,0.486786812543869,0.4442745149135589,0.4442745149135589,1.0,1.0,-2.9348323345184326,0.9679005146026612,1.966931819915772,0.3046006560325622,0.9147971272468568,0.9147971272468568,0.0,119.03016662597656,157.0,38584.3125,0.0,2034.56103515625,1.0,281.5577087402344,284.07012939453125,291.33953857421875,293.84588623046875,293.1499938964844,293.1499938964844,281.25,35281.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218325018882751,1.0,0.0,0.0,3.673437356948853,3.673461675643921,9.004064054352057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.3037109375,0.0,1553.9931640625,1895.4371337890625,0.0,3606.060302734375,0.9100250005722046,1.0,0.0,3.0,1.0,0.0
12144780,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.9408198595046996,0.4503279626369476,0.406472384929657,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.9990000128746032,0.5926626920700073,0.5201565623283386,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.8917644023895264,0.3901284635066986,0.2735987305641174,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8332247734069824,0.316220223903656,0.3013749718666076,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.7378830313682556,0.2171900421380996,0.9873213768005372,285.2734680175781,284.95001220703125,300.4523010253906,288.185791015625,298.4151306152344,297.4126281738281,285.2731628417969,1.0,0.499829888343811,0.4437876045703888,0.4437876045703888,1.0,1.0,-2.988365650177002,0.9872591495513916,2.0011065006256104,0.3122342228889465,0.917615294456482,0.917615294456482,0.0,130.57205200195312,160.0,39984.58203125,0.0,2184.658935546875,1.0,281.2579650878906,283.8464660644531,291.28192138671875,293.8922424316406,293.1499938964844,293.1499938964844,280.95001220703125,35446.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446570873260498,1.0,0.0,0.0,3.694567918777466,3.694592237472534,9.107948812925316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.77880859375,0.0,1579.130126953125,1895.4371337890625,0.0,3814.70361328125,0.9148669242858888,1.0,0.0,3.0,1.0,0.0
12144840,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.9408198595046996,0.4503279626369476,0.406472384929657,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.9990000128746032,0.5926626920700073,0.5201565623283386,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.8917644023895264,0.3901284635066986,0.2735987305641174,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8332247734069824,0.316220223903656,0.3013749718666076,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.7378830313682556,0.2171900421380996,0.9873213768005372,285.2734680175781,284.95001220703125,300.4523010253906,288.185791015625,298.4151306152344,297.4126281738281,285.2731628417969,1.0,0.499829888343811,0.4437876045703888,0.4437876045703888,1.0,1.0,-2.988365650177002,0.9872591495513916,2.0011065006256104,0.3122342228889465,0.917615294456482,0.917615294456482,0.0,130.57205200195312,160.0,39984.58203125,0.0,2184.658935546875,1.0,281.2579650878906,283.8464660644531,291.28192138671875,293.8922424316406,293.1499938964844,293.1499938964844,280.95001220703125,35446.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446570873260498,1.0,0.0,0.0,3.694567918777466,3.694592237472534,9.107948812925316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.77880859375,0.0,1579.130126953125,1895.4371337890625,0.0,3814.70361328125,0.9148669242858888,1.0,0.0,3.0,1.0,0.0
12144900,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9298373460769652,0.4493196010589599,0.4058524072170257,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.9990000128746032,0.5907512903213501,0.53538978099823,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.884129524230957,0.3913188278675079,0.2746292352676391,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8261939883232117,0.316444993019104,0.3018587529659271,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.7316644787788391,0.2172206193208694,0.9887922406196594,285.13543701171875,284.95001220703125,300.4512634277344,288.1502685546875,298.3973083496094,297.3858947753906,285.1261291503906,1.0,0.5049154758453369,0.4435441792011261,0.4435441792011261,1.0,1.0,-3.00954008102417,0.9947521686553956,2.0147879123687744,0.3153600692749023,0.9175280332565308,0.9175280332565308,0.0,135.72171020507812,160.0,40993.23046875,0.0,2248.40966796875,1.0,281.0,283.6644897460937,291.2663269042969,293.994873046875,293.1499938964844,293.1499938964844,280.95001220703125,35558.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957293689250946,1.0,0.0,0.0,3.702533721923828,3.702558040618897,9.14726626888296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.79541015625,0.0,1589.05029296875,1895.4371337890625,0.0,3928.42529296875,0.9166924357414246,1.0,0.0,3.0,1.0,0.0
12144960,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9200965762138368,0.4481213688850403,0.4049506187438965,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9990000128746032,0.5882687568664551,0.5488600134849548,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8775986433029175,0.3923366963863373,0.2754753232002258,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8200306296348572,0.3164941072463989,0.3021090626716614,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.726152777671814,0.2170561999082565,0.9891147613525392,285.08837890625,284.95001220703125,300.45001220703125,288.11492919921875,298.3765563964844,297.3569641113281,285.08721923828125,1.0,0.5093344449996948,0.4427217543125152,0.4427217543125152,1.0,1.0,-3.0263617038726807,0.9993086457252502,2.027053117752075,0.3163739740848541,0.9179310202598572,0.9179310202598572,0.0,140.3028564453125,163.0,41208.0078125,0.0,2302.197021484375,1.0,280.9579162597656,283.6166687011719,291.1986083984375,293.8912353515625,293.1499938964844,293.1499938964844,280.6499938964844,35655.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643023610115052,1.0,0.0,0.0,3.7080540657043457,3.708078622817993,9.174563047054108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.42041015625,0.0,1596.1021728515625,1895.4371337890625,0.0,3990.843505859375,0.9180262088775636,1.0,0.0,3.0,1.0,0.0
12145020,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8997890949249268,0.4453376531600952,0.4029678702354431,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.988325834274292,0.5836254358291626,0.5541128516197205,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8628383278846741,0.3939991891384125,0.2770090103149414,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.805442214012146,0.3161984980106354,0.3023484647274017,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7131251692771912,0.2162999957799911,0.9882118701934814,284.881103515625,284.95001220703125,300.4467468261719,288.04522705078125,298.3370361328125,297.3053894042969,284.8768310546875,1.0,0.5155523419380188,0.4410769343376159,0.4410769343376159,1.0,1.0,-3.0338573455810547,0.9985138177871704,2.0353434085845947,0.3108129501342773,0.9153650403022766,0.9153650403022766,0.0,150.0035400390625,166.0,42052.890625,0.0,2364.041015625,1.0,280.6577453613281,283.36883544921875,291.1114196777344,293.86480712890625,293.1499938964844,293.1499938964844,280.3500061035156,35906.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802867770195008,1.0,0.0,0.0,3.712389707565308,3.712414264678955,9.19603053262108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.0458984375,0.0,1602.979736328125,1895.4371337890625,0.0,4131.2158203125,0.9191601872444152,1.0,0.0,3.0,1.0,0.0
12145080,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8997890949249268,0.4453376531600952,0.4029678702354431,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.988325834274292,0.5836254358291626,0.5541128516197205,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8628383278846741,0.3939991891384125,0.2770090103149414,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.805442214012146,0.3161984980106354,0.3023484647274017,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7131251692771912,0.2162999957799911,0.9882118701934814,284.881103515625,284.95001220703125,300.4467468261719,288.04522705078125,298.3370361328125,297.3053894042969,284.8768310546875,1.0,0.5155523419380188,0.4410769343376159,0.4410769343376159,1.0,1.0,-3.0338573455810547,0.9985138177871704,2.0353434085845947,0.3108129501342773,0.9153650403022766,0.9153650403022766,0.0,150.0035400390625,166.0,42052.890625,0.0,2364.041015625,1.0,280.6577453613281,283.36883544921875,291.1114196777344,293.86480712890625,293.1499938964844,293.1499938964844,280.3500061035156,35906.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802867770195008,1.0,0.0,0.0,3.712389707565308,3.712414264678955,9.19603053262108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.0458984375,0.0,1602.979736328125,1895.4371337890625,0.0,4131.2158203125,0.9191601872444152,1.0,0.0,3.0,1.0,0.0
12145140,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.8831983208656311,0.4421197772026062,0.4005131423473358,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.9732478260993958,0.5812124609947205,0.5518680810928345,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.8505619764328003,0.3952792584896087,0.2782134413719177,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.7920570969581604,0.3155068457126617,0.3021310567855835,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.700538694858551,0.2151874154806137,0.9852312803268432,284.6673278808594,284.95001220703125,300.4425964355469,287.9771728515625,298.3085327148437,297.27154541015625,284.6650085449219,1.0,0.5187349915504456,0.4394321143627167,0.4394321143627167,1.0,1.0,-3.023338079452514,0.990312159061432,2.0330259799957275,0.3090153336524963,0.9098544716835022,0.9098544716835022,0.0,158.9045867919922,169.0,42798.30078125,0.0,2392.681640625,1.0,280.35772705078125,283.121337890625,291.0254821777344,293.822265625,293.1499938964844,293.1499938964844,280.04998779296875,36194.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925018548965454,1.0,0.0,0.0,3.705991268157959,3.7060158252716064,9.164357948066026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.86328125,0.0,1597.8360595703125,1895.4371337890625,0.0,4236.4111328125,0.9179171919822692,1.0,0.0,3.0,1.0,0.0
12145200,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.8831983208656311,0.4421197772026062,0.4005131423473358,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.9732478260993958,0.5812124609947205,0.5518680810928345,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.8505619764328003,0.3952792584896087,0.2782134413719177,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.7920570969581604,0.3155068457126617,0.3021310567855835,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.700538694858551,0.2151874154806137,0.9852312803268432,284.6673278808594,284.95001220703125,300.4425964355469,287.9771728515625,298.3085327148437,297.27154541015625,284.6650085449219,1.0,0.5187349915504456,0.4394321143627167,0.4394321143627167,1.0,1.0,-3.023338079452514,0.990312159061432,2.0330259799957275,0.3090153336524963,0.9098544716835022,0.9098544716835022,0.0,158.9045867919922,169.0,42798.30078125,0.0,2392.681640625,1.0,280.35772705078125,283.121337890625,291.0254821777344,293.822265625,293.1499938964844,293.1499938964844,280.04998779296875,36194.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925018548965454,1.0,0.0,0.0,3.705991268157959,3.7060158252716064,9.164357948066026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.86328125,0.0,1597.8360595703125,1895.4371337890625,0.0,4236.4111328125,0.9179171919822692,1.0,0.0,3.0,1.0,0.0
12145260,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.8719410300254822,0.4386919736862182,0.3977320194244385,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.9625606536865234,0.5795271992683411,0.5504403710365295,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598693847656,0.8431439995765686,0.3963595330715179,0.2791762948036194,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46014404296875,0.783214271068573,0.314576506614685,0.3015534281730652,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607849121094,0.6917814612388611,0.2138846516609192,0.9807602167129515,284.4597473144531,284.95001220703125,300.4375,287.91119384765625,298.2863464355469,297.2446594238281,284.45758056640625,1.0,0.5207117199897766,0.4387444257736206,0.4387444257736206,1.0,1.0,-3.013368844985962,0.9848160147666932,2.028553009033203,0.3059488236904144,0.9016133546829224,0.9016133546829224,0.0,164.83457946777344,172.0,43529.58984375,0.0,2404.91259765625,1.0,280.057861328125,282.8819580078125,290.9552307128906,293.7909851074219,293.1499938964844,293.1499938964844,279.75,36502.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688155174255371,3.68817949295044,9.07635865132761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.498046875,0.0,1579.836181640625,1895.4371337890625,0.0,4300.0,0.914130449295044,1.0,0.0,3.0,1.0,0.0
12145320,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.8719410300254822,0.4386919736862182,0.3977320194244385,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.9625606536865234,0.5795271992683411,0.5504403710365295,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598693847656,0.8431439995765686,0.3963595330715179,0.2791762948036194,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46014404296875,0.783214271068573,0.314576506614685,0.3015534281730652,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607849121094,0.6917814612388611,0.2138846516609192,0.9807602167129515,284.4597473144531,284.95001220703125,300.4375,287.91119384765625,298.2863464355469,297.2446594238281,284.45758056640625,1.0,0.5207117199897766,0.4387444257736206,0.4387444257736206,1.0,1.0,-3.013368844985962,0.9848160147666932,2.028553009033203,0.3059488236904144,0.9016133546829224,0.9016133546829224,0.0,164.83457946777344,172.0,43529.58984375,0.0,2404.91259765625,1.0,280.057861328125,282.8819580078125,290.9552307128906,293.7909851074219,293.1499938964844,293.1499938964844,279.75,36502.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688155174255371,3.68817949295044,9.07635865132761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.498046875,0.0,1579.836181640625,1895.4371337890625,0.0,4300.0,0.914130449295044,1.0,0.0,3.0,1.0,0.0
12145380,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.8629297614097595,0.4351603388786316,0.3947986662387848,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.9537612795829772,0.577930212020874,0.549152135848999,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604675292969,0.8376684784889221,0.3973351120948791,0.280020922422409,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.7762378454208374,0.3135014772415161,0.300776720046997,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.6846637725830078,0.2124794125556945,0.9755370616912842,284.2603759765625,284.95001220703125,300.4314880371094,287.8478088378906,298.26617431640625,297.22119140625,284.2584228515625,1.0,0.5218966603279114,0.4380567371845245,0.4380567371845245,1.0,1.0,-3.002098560333252,0.9789057374000548,2.0231926441192627,0.3027343153953552,0.8907830715179443,0.8907830715179443,0.0,169.51820373535156,175.0,44272.24609375,0.0,2408.272705078125,1.0,279.7580261230469,282.6534729003906,290.9242248535156,293.7974853515625,293.1499938964844,293.1499938964844,280.04998779296875,36832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658089876174927,3.658113956451416,8.928982992983947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.4775390625,0.0,1548.429931640625,1895.4371337890625,0.0,4300.0,0.907631814479828,1.0,0.0,3.0,1.0,0.0
12145440,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.8629297614097595,0.4351603388786316,0.3947986662387848,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.9537612795829772,0.577930212020874,0.549152135848999,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604675292969,0.8376684784889221,0.3973351120948791,0.280020922422409,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.7762378454208374,0.3135014772415161,0.300776720046997,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.6846637725830078,0.2124794125556945,0.9755370616912842,284.2603759765625,284.95001220703125,300.4314880371094,287.8478088378906,298.26617431640625,297.22119140625,284.2584228515625,1.0,0.5218966603279114,0.4380567371845245,0.4380567371845245,1.0,1.0,-3.002098560333252,0.9789057374000548,2.0231926441192627,0.3027343153953552,0.8907830715179443,0.8907830715179443,0.0,169.51820373535156,175.0,44272.24609375,0.0,2408.272705078125,1.0,279.7580261230469,282.6534729003906,290.9242248535156,293.7974853515625,293.1499938964844,293.1499938964844,280.04998779296875,36832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658089876174927,3.658113956451416,8.928982992983947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.4775390625,0.0,1548.429931640625,1895.4371337890625,0.0,4300.0,0.907631814479828,1.0,0.0,3.0,1.0,0.0
12145500,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807678222656,0.8594102263450623,0.4340650141239166,0.3935292363166809,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.9502924084663392,0.5777337551116943,0.5486978888511658,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804016113281,0.8357574939727783,0.3983007073402405,0.280542641878128,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3791809082031,0.7735536098480225,0.3132833838462829,0.3004543483257293,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763427734375,0.6818350553512573,0.2120086550712585,0.9731242656707764,284.3808288574219,284.95001220703125,300.4281311035156,287.8172302246094,298.2601318359375,297.2154541015625,284.3897399902344,1.0,0.5223576426506042,0.4377129077911377,0.4377129077911377,1.0,1.0,-2.9973583221435547,0.9762982726097108,2.021059989929199,0.3011770248413086,0.8881269693374634,0.8881269693374634,0.0,171.3758544921875,175.0,43217.19140625,0.0,2409.104248046875,1.0,280.0013427734375,282.8194580078125,290.8124694824219,293.53594970703125,293.1499938964844,293.1499938964844,280.04998779296875,36821.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989190697669984,1.0,0.0,0.0,3.6421561241149902,3.64218020439148,8.8513689888714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.5146484375,0.0,1530.5927734375,1895.4371337890625,0.0,4290.88134765625,0.9041271209716796,1.0,0.0,3.0,1.0,0.0
12145560,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42877197265625,0.8574472665786743,0.4336103796958923,0.3929479420185089,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.428955078125,0.9485092163085938,0.5781794190406799,0.5489197373390198,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286804199219,0.8351749777793884,0.3997692167758941,0.2814573347568512,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.7721744775772095,0.3134630918502807,0.3005149066448211,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.6802424192428589,0.2118603736162185,0.972062051296234,284.42877197265625,284.95001220703125,300.4245300292969,287.7875061035156,298.2586975097656,297.2158508300781,284.4306640625,1.0,0.5229698419570923,0.4375272691249847,0.4375272691249847,1.0,1.0,-2.996814012527466,0.9756303429603576,2.021183729171753,0.3006069660186767,0.8851720690727234,0.8851720690727234,0.0,172.59657287597656,178.0,43026.04296875,0.0,2414.3564453125,1.0,280.0422058105469,282.8730163574219,290.7642517089844,293.50225830078125,293.1499938964844,293.1499938964844,280.3500061035156,36787.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952091574668884,1.0,0.0,0.0,3.6279067993164062,3.627930641174317,8.782244549365714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.0927734375,0.0,1514.5845947265625,1895.4371337890625,0.0,4259.46044921875,0.9008969068527222,1.0,0.0,3.0,1.0,0.0
