time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145620,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8555887341499329,0.4337195456027984,0.3928089141845703,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.947327733039856,0.5802080631256104,0.5505314469337463,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.8358433842658997,0.4036003351211548,0.2839570641517639,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.7713074684143066,0.3146020174026489,0.3014025390148163,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.6789783239364624,0.2122583836317062,0.973077654838562,284.6354675292969,284.95001220703125,300.4166564941406,287.7307434082031,298.2626647949219,297.2262878417969,284.63775634765625,1.0,0.5247315764427185,0.4371559917926788,0.4371559917926788,1.0,1.0,-3.00386643409729,0.977415144443512,2.026451349258423,0.300815999507904,0.8826515078544617,0.8826515078544617,0.0,174.3147430419922,181.0,42097.7890625,0.0,2436.1240234375,1.0,280.34149169921875,283.12841796875,290.6820373535156,293.3349914550781,293.1499938964844,293.1499938964844,280.6499938964844,36595.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819101095199584,1.0,0.0,0.0,3.6048896312713614,3.604913473129273,8.671161140227923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.13134765625,0.0,1487.9573974609375,1895.4371337890625,0.0,4145.30517578125,0.8956397175788879,1.0,0.0,3.0,1.0,0.0
12145680,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8555887341499329,0.4337195456027984,0.3928089141845703,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.947327733039856,0.5802080631256104,0.5505314469337463,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.8358433842658997,0.4036003351211548,0.2839570641517639,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.7713074684143066,0.3146020174026489,0.3014025390148163,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.6789783239364624,0.2122583836317062,0.973077654838562,284.6354675292969,284.95001220703125,300.4166564941406,287.7307434082031,298.2626647949219,297.2262878417969,284.63775634765625,1.0,0.5247315764427185,0.4371559917926788,0.4371559917926788,1.0,1.0,-3.00386643409729,0.977415144443512,2.026451349258423,0.300815999507904,0.8826515078544617,0.8826515078544617,0.0,174.3147430419922,181.0,42097.7890625,0.0,2436.1240234375,1.0,280.34149169921875,283.12841796875,290.6820373535156,293.3349914550781,293.1499938964844,293.1499938964844,280.6499938964844,36595.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819101095199584,1.0,0.0,0.0,3.6048896312713614,3.604913473129273,8.671161140227923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.13134765625,0.0,1487.9573974609375,1895.4371337890625,0.0,4145.30517578125,0.8956397175788879,1.0,0.0,3.0,1.0,0.0
12145740,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.854904055595398,0.4345699846744537,0.3934652209281921,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9475261569023132,0.5831133723258972,0.5531176328659058,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8375895619392395,0.4081545174121856,0.2870374023914337,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7716146111488342,0.3164105713367462,0.3030062615871429,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6790257692337036,0.2133031338453292,0.97729229927063,284.8456115722656,284.95001220703125,300.4078674316406,287.677978515625,298.271240234375,297.2434387207031,284.84796142578125,1.0,0.5272380113601685,0.4367847144603729,0.4367847144603729,1.0,1.0,-3.018455266952514,0.9820362329483032,2.036419153213501,0.3022119700908661,0.8829602003097534,0.8829602003097534,0.0,175.84852600097656,184.0,41280.2578125,0.0,2471.02783203125,1.0,280.6413269042969,283.3841552734375,290.6345520019531,293.2274169921875,293.1499938964844,293.1499938964844,280.95001220703125,36332.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703577756881714,1.0,0.0,0.0,3.5916552543640137,3.5916786193847656,8.607609629507351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.798828125,0.0,1471.6669921875,1895.4371337890625,0.0,4044.359375,0.8925061821937561,1.0,0.0,3.0,1.0,0.0
12145800,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.854904055595398,0.4345699846744537,0.3934652209281921,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9475261569023132,0.5831133723258972,0.5531176328659058,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8375895619392395,0.4081545174121856,0.2870374023914337,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7716146111488342,0.3164105713367462,0.3030062615871429,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6790257692337036,0.2133031338453292,0.97729229927063,284.8456115722656,284.95001220703125,300.4078674316406,287.677978515625,298.271240234375,297.2434387207031,284.84796142578125,1.0,0.5272380113601685,0.4367847144603729,0.4367847144603729,1.0,1.0,-3.018455266952514,0.9820362329483032,2.036419153213501,0.3022119700908661,0.8829602003097534,0.8829602003097534,0.0,175.84852600097656,184.0,41280.2578125,0.0,2471.02783203125,1.0,280.6413269042969,283.3841552734375,290.6345520019531,293.2274169921875,293.1499938964844,293.1499938964844,280.95001220703125,36332.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703577756881714,1.0,0.0,0.0,3.5916552543640137,3.5916786193847656,8.607609629507351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.798828125,0.0,1471.6669921875,1895.4371337890625,0.0,4044.359375,0.8925061821937561,1.0,0.0,3.0,1.0,0.0
12145860,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8544924855232239,0.4358586966991424,0.394551545381546,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9480075240135192,0.5865105986595154,0.5562239289283752,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8395985960960388,0.4131617248058319,0.2904622554779053,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7722517848014832,0.3186258375644684,0.3050383031368255,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6795440316200256,0.2147570997476577,0.9835523962974548,285.0627746582031,284.95001220703125,300.3981628417969,287.6297607421875,298.2806396484375,297.26336669921875,285.06597900390625,1.0,0.5303592681884766,0.4359963834285736,0.4359963834285736,1.0,1.0,-3.03757643699646,0.9873819351196288,2.050194501876831,0.3033251464366913,0.8861840963363647,0.8861840963363647,0.0,177.5996856689453,187.0,40620.5078125,0.0,2515.885498046875,1.0,280.94122314453125,283.6396484375,290.5957336425781,293.1405029296875,293.1499938964844,293.1499938964844,281.25,36027.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608586430549622,1.0,0.0,0.0,3.5896921157836914,3.589715480804444,8.598202612120076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.34912109375,0.0,1467.306640625,1895.4371337890625,0.0,3960.23583984375,0.891854465007782,1.0,0.0,3.0,1.0,0.0
12145920,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8544924855232239,0.4358586966991424,0.394551545381546,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9480075240135192,0.5865105986595154,0.5562239289283752,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8395985960960388,0.4131617248058319,0.2904622554779053,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7722517848014832,0.3186258375644684,0.3050383031368255,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6795440316200256,0.2147570997476577,0.9835523962974548,285.0627746582031,284.95001220703125,300.3981628417969,287.6297607421875,298.2806396484375,297.26336669921875,285.06597900390625,1.0,0.5303592681884766,0.4359963834285736,0.4359963834285736,1.0,1.0,-3.03757643699646,0.9873819351196288,2.050194501876831,0.3033251464366913,0.8861840963363647,0.8861840963363647,0.0,177.5996856689453,187.0,40620.5078125,0.0,2515.885498046875,1.0,280.94122314453125,283.6396484375,290.5957336425781,293.1405029296875,293.1499938964844,293.1499938964844,281.25,36027.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608586430549622,1.0,0.0,0.0,3.5896921157836914,3.589715480804444,8.598202612120076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.34912109375,0.0,1467.306640625,1895.4371337890625,0.0,3960.23583984375,0.891854465007782,1.0,0.0,3.0,1.0,0.0
12145980,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.8544355034828186,0.4377030730247497,0.3961023092269897,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.948825478553772,0.5904620289802551,0.5598238110542297,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.8419210314750671,0.418683797121048,0.2942284345626831,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7732283473014832,0.3212540745735168,0.3074487149715423,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.6804905533790588,0.2165893614292144,0.9914981722831726,285.3081970214844,284.95001220703125,300.38751220703125,287.5865173339844,298.2919006347656,297.2862243652344,285.3110046386719,1.0,0.534008800983429,0.4352080523967743,0.4352080523967743,1.0,1.0,-3.0607409477233887,0.9941854476928712,2.0665555000305176,0.3049679398536682,0.8929493427276611,0.8929493427276611,0.0,179.49951171875,190.0,40179.45703125,0.0,2569.736328125,1.0,281.24127197265625,283.90399169921875,290.5641784667969,293.0777893066406,293.1499938964844,293.1499938964844,281.54998779296875,35676.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536150097846984,1.0,0.0,0.0,3.600871562957764,3.600894927978516,8.651841199025512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.720703125,0.0,1476.8028564453125,1895.4371337890625,0.0,3895.469970703125,0.8941004276275635,1.0,0.0,3.0,1.0,0.0
12146040,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.8544355034828186,0.4377030730247497,0.3961023092269897,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.948825478553772,0.5904620289802551,0.5598238110542297,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.8419210314750671,0.418683797121048,0.2942284345626831,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7732283473014832,0.3212540745735168,0.3074487149715423,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.6804905533790588,0.2165893614292144,0.9914981722831726,285.3081970214844,284.95001220703125,300.38751220703125,287.5865173339844,298.2919006347656,297.2862243652344,285.3110046386719,1.0,0.534008800983429,0.4352080523967743,0.4352080523967743,1.0,1.0,-3.0607409477233887,0.9941854476928712,2.0665555000305176,0.3049679398536682,0.8929493427276611,0.8929493427276611,0.0,179.49951171875,190.0,40179.45703125,0.0,2569.736328125,1.0,281.24127197265625,283.90399169921875,290.5641784667969,293.0777893066406,293.1499938964844,293.1499938964844,281.54998779296875,35676.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536150097846984,1.0,0.0,0.0,3.600871562957764,3.600894927978516,8.651841199025512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.720703125,0.0,1476.8028564453125,1895.4371337890625,0.0,3895.469970703125,0.8941004276275635,1.0,0.0,3.0,1.0,0.0
12146100,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.8544045686721802,0.438761293888092,0.3969755470752716,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.9492101669311525,0.5925759673118591,0.561735212802887,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.8430805206298828,0.4215818345546722,0.2961944341659546,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.7737302184104919,0.3226788938045501,0.308752954006195,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771728515625,0.6810128092765808,0.2176095098257064,0.9959421157836914,285.4831237792969,284.95001220703125,300.3818359375,287.5669250488281,298.2976379394531,297.29791259765625,285.49517822265625,1.0,0.5360004305839539,0.4348138868808746,0.4348138868808746,1.0,1.0,-3.0733609199523926,0.9979617595672609,2.075399160385132,0.3059357404708862,0.8981961011886597,0.8981961011886597,0.0,180.55645751953125,190.0,39692.4296875,0.0,2599.4892578125,1.0,281.4974975585937,284.1029052734375,290.5243835449219,292.9532775878906,293.1499938964844,293.1499938964844,281.54998779296875,35484.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948376715183258,1.0,0.0,0.0,3.6111927032470703,3.611216306686402,8.701509841557709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.9619140625,0.0,1486.603759765625,1895.4371337890625,0.0,3848.326416015625,0.8963108658790588,1.0,0.0,3.0,1.0,0.0
12146160,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.8546666502952576,0.4399560391902923,0.3980605602264404,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.949903666973114,0.5948259830474854,0.563853919506073,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.8444975018501282,0.4246051907539367,0.2982976138591766,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7744796276092529,0.3242058455944061,0.310191661119461,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.6817820072174072,0.2187203615903854,1.0008960962295532,285.55035400390625,284.95001220703125,300.3759155273437,287.5487365722656,298.3036193847656,297.3104858398437,285.55291748046875,1.0,0.5381247997283936,0.4342618882656097,0.4342618882656097,1.0,1.0,-3.0874245166778564,1.001907467842102,2.085516929626465,0.3067390620708465,0.9029277563095092,0.9029277563095092,0.0,181.5502471923828,193.0,39813.47265625,0.0,2631.930908203125,1.0,281.5414733886719,284.1627502441406,290.5355834960937,293.0244445800781,293.1499938964844,293.1499938964844,281.25,35328.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482734799385072,1.0,0.0,0.0,3.6250600814819336,3.625083923339844,8.768467978370609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.5673828125,0.0,1500.61181640625,1895.4371337890625,0.0,3847.395263671875,0.899260938167572,1.0,0.0,3.0,1.0,0.0
12146220,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.8522508144378662,0.4399269521236419,0.3988350033760071,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.9479547142982484,0.5970421433448792,0.5667457580566406,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.8447051644325256,0.4288419187068939,0.3017279505729675,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.7735117077827454,0.3259467184543609,0.3123593628406524,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.6810567378997803,0.2199940830469131,1.0086003541946411,285.3518371582031,284.95001220703125,300.3634338378906,287.51690673828125,298.2988586425781,297.3121032714844,285.3500671386719,1.0,0.5421543717384338,0.4331579506397247,0.4331579506397247,1.0,1.0,-3.1078431606292725,1.0068072080612185,2.1010358333587646,0.3073250651359558,0.9066967368125916,0.9066967368125916,0.0,184.963623046875,196.0,40748.8046875,0.0,2689.9287109375,1.0,281.2579040527344,283.9313659667969,290.5927124023437,293.2193603515625,293.1499938964844,293.1499938964844,280.95001220703125,35414.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683365225791932,1.0,0.0,0.0,3.64778733253479,3.6478111743927,8.878759558683669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.77783203125,0.0,1526.331787109375,1895.4371337890625,0.0,4026.54052734375,0.9043682813644408,1.0,0.0,3.0,1.0,0.0
12146280,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.8522508144378662,0.4399269521236419,0.3988350033760071,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.9479547142982484,0.5970421433448792,0.5667457580566406,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.8447051644325256,0.4288419187068939,0.3017279505729675,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.7735117077827454,0.3259467184543609,0.3123593628406524,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.6810567378997803,0.2199940830469131,1.0086003541946411,285.3518371582031,284.95001220703125,300.3634338378906,287.51690673828125,298.2988586425781,297.3121032714844,285.3500671386719,1.0,0.5421543717384338,0.4331579506397247,0.4331579506397247,1.0,1.0,-3.1078431606292725,1.0068072080612185,2.1010358333587646,0.3073250651359558,0.9066967368125916,0.9066967368125916,0.0,184.963623046875,196.0,40748.8046875,0.0,2689.9287109375,1.0,281.2579040527344,283.9313659667969,290.5927124023437,293.2193603515625,293.1499938964844,293.1499938964844,280.95001220703125,35414.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683365225791932,1.0,0.0,0.0,3.64778733253479,3.6478111743927,8.878759558683669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.77783203125,0.0,1526.331787109375,1895.4371337890625,0.0,4026.54052734375,0.9043682813644408,1.0,0.0,3.0,1.0,0.0
12146340,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8463008403778076,0.4379108846187591,0.3975510597229004,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.94175386428833,0.5970839858055115,0.5673857927322388,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.841652512550354,0.4314366281032562,0.3038919866085052,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7693191170692444,0.3262491524219513,0.3131189048290252,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.6771539449691772,0.2200624197721481,1.0109940767288208,285.1183776855469,284.95001220703125,300.3500061035156,287.49151611328125,298.2803955078125,297.2948608398437,285.1161193847656,1.0,0.5452101230621338,0.4320539832115173,0.4320539832115173,1.0,1.0,-3.1134750843048096,1.006162405014038,2.1073126792907715,0.305593878030777,0.9070324897766112,0.9070324897766112,0.0,189.81130981445312,184.0,41508.171875,0.0,2726.8017578125,1.0,280.9581604003906,283.6710510253906,290.56304931640625,293.25946044921875,293.1499938964844,293.1499938964844,280.6499938964844,35633.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861956238746644,1.0,0.0,0.0,3.66222071647644,3.6622447967529297,8.949161269811157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.7314453125,0.0,1544.0579833984375,1895.4371337890625,0.0,4182.341796875,0.9077391624450684,1.0,0.0,3.0,1.0,0.0
12146400,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8463008403778076,0.4379108846187591,0.3975510597229004,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.94175386428833,0.5970839858055115,0.5673857927322388,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.841652512550354,0.4314366281032562,0.3038919866085052,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7693191170692444,0.3262491524219513,0.3131189048290252,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.6771539449691772,0.2200624197721481,1.0109940767288208,285.1183776855469,284.95001220703125,300.3500061035156,287.49151611328125,298.2803955078125,297.2948608398437,285.1161193847656,1.0,0.5452101230621338,0.4320539832115173,0.4320539832115173,1.0,1.0,-3.1134750843048096,1.006162405014038,2.1073126792907715,0.305593878030777,0.9070324897766112,0.9070324897766112,0.0,189.81130981445312,184.0,41508.171875,0.0,2726.8017578125,1.0,280.9581604003906,283.6710510253906,290.56304931640625,293.25946044921875,293.1499938964844,293.1499938964844,280.6499938964844,35633.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861956238746644,1.0,0.0,0.0,3.66222071647644,3.6622447967529297,8.949161269811157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.7314453125,0.0,1544.0579833984375,1895.4371337890625,0.0,4182.341796875,0.9077391624450684,1.0,0.0,3.0,1.0,0.0
12146460,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8464874029159546,0.435033768415451,0.3950710892677307,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9436864852905272,0.5959689021110535,0.5665105581283569,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8446635007858276,0.4332461357116699,0.3052056729793548,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7707830667495728,0.3257152438163757,0.31271493434906,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6781802177429199,0.2193715125322342,1.0082929134368896,284.8804626464844,284.95001220703125,300.3360290527344,287.4756164550781,298.25732421875,297.2716064453125,284.8782043457031,1.0,0.543103039264679,0.4310352504253387,0.4310352504253387,1.0,1.0,-3.107299566268921,1.0013185739517212,2.10598087310791,0.3022685050964355,0.9041461944580078,0.9041461944580078,0.0,187.82081604003903,172.0,42134.984375,0.0,2704.015869140625,1.0,280.6581115722656,283.4086608886719,290.5202941894531,293.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,35916.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997868001461029,1.0,0.0,0.0,3.66618585586548,3.666210174560547,8.968550559984578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.6025390625,0.0,1550.6229248046875,1895.4371337890625,0.0,4281.9990234375,0.9088156819343568,1.0,0.0,3.0,1.0,0.0
12146520,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8464874029159546,0.435033768415451,0.3950710892677307,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9436864852905272,0.5959689021110535,0.5665105581283569,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8446635007858276,0.4332461357116699,0.3052056729793548,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7707830667495728,0.3257152438163757,0.31271493434906,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6781802177429199,0.2193715125322342,1.0082929134368896,284.8804626464844,284.95001220703125,300.3360290527344,287.4756164550781,298.25732421875,297.2716064453125,284.8782043457031,1.0,0.543103039264679,0.4310352504253387,0.4310352504253387,1.0,1.0,-3.107299566268921,1.0013185739517212,2.10598087310791,0.3022685050964355,0.9041461944580078,0.9041461944580078,0.0,187.82081604003903,172.0,42134.984375,0.0,2704.015869140625,1.0,280.6581115722656,283.4086608886719,290.5202941894531,293.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,35916.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997868001461029,1.0,0.0,0.0,3.66618585586548,3.666210174560547,8.968550559984578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.6025390625,0.0,1550.6229248046875,1895.4371337890625,0.0,4281.9990234375,0.9088156819343568,1.0,0.0,3.0,1.0,0.0
12146580,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.850980281829834,0.4319572746753692,0.3921306431293487,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.9510985612869264,0.5943300724029541,0.5648367404937744,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8520212173461914,0.4348059296607971,0.3061461746692657,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7762104868888855,0.3248393535614013,0.3117182850837707,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.6826837658882141,0.2183594107627868,1.0029380321502686,284.67254638671875,284.95001220703125,300.32183837890625,287.4715881347656,298.234375,297.2490539550781,284.67047119140625,1.0,0.5383530259132385,0.4300165176391601,0.4300165176391601,1.0,1.0,-3.095250606536865,0.9943074584007264,2.100943088531494,0.2979883253574371,0.8987439870834351,0.8987439870834351,0.0,181.49761962890625,160.0,42881.78515625,0.0,2646.917236328125,1.0,280.3581237792969,283.162353515625,290.5162658691406,293.2870483398437,293.1499938964844,293.1499938964844,280.6499938964844,36208.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6592321395874015,3.659256219863892,8.93456046924257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.666015625,0.0,1545.0313720703125,1895.4371337890625,0.0,4300.0,0.907459318637848,1.0,0.0,3.0,1.0,0.0
12146640,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.850980281829834,0.4319572746753692,0.3921306431293487,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.9510985612869264,0.5943300724029541,0.5648367404937744,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8520212173461914,0.4348059296607971,0.3061461746692657,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7762104868888855,0.3248393535614013,0.3117182850837707,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.6826837658882141,0.2183594107627868,1.0029380321502686,284.67254638671875,284.95001220703125,300.32183837890625,287.4715881347656,298.234375,297.2490539550781,284.67047119140625,1.0,0.5383530259132385,0.4300165176391601,0.4300165176391601,1.0,1.0,-3.095250606536865,0.9943074584007264,2.100943088531494,0.2979883253574371,0.8987439870834351,0.8987439870834351,0.0,181.49761962890625,160.0,42881.78515625,0.0,2646.917236328125,1.0,280.3581237792969,283.162353515625,290.5162658691406,293.2870483398437,293.1499938964844,293.1499938964844,280.6499938964844,36208.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6592321395874015,3.659256219863892,8.93456046924257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.666015625,0.0,1545.0313720703125,1895.4371337890625,0.0,4300.0,0.907459318637848,1.0,0.0,3.0,1.0,0.0
12146700,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.854966402053833,0.4311161339282989,0.3908429443836212,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9567443132400512,0.5940951704978943,0.5640897154808044,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8574503064155579,0.4361102879047394,0.306700050830841,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7804920077323914,0.3247289657592773,0.3112423121929168,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.6863254308700562,0.2180701941251754,1.0001752376556396,284.7967224121094,284.95001220703125,300.314697265625,287.4737243652344,298.2272033691406,297.2440185546875,284.8054504394531,1.0,0.5354184508323669,0.4295071363449096,0.4295071363449096,1.0,1.0,-3.089568853378296,0.9909393787384032,2.0986294746398926,0.2958002090454101,0.8988970518112183,0.8988970518112183,0.0,177.12759399414062,160.0,41994.31640625,0.0,2612.8271484375,1.0,280.6015319824219,283.3294372558594,290.4317932128906,293.05255126953125,293.1499938964844,293.1499938964844,280.6499938964844,36182.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936929941177368,1.0,0.0,0.0,3.655351638793945,3.6553757190704346,8.915620810512337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.46142578125,0.0,1540.49462890625,1895.4371337890625,0.0,4246.564453125,0.9066327214241028,1.0,0.0,3.0,1.0,0.0
12146760,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8611988425254822,0.4309396147727966,0.3902570903301239,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9646067023277284,0.5945447087287903,0.5640417337417603,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8650800585746765,0.4379581809043884,0.3076779246330261,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7867546677589417,0.3250405788421631,0.3111602962017059,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6917731761932373,0.2181098908185959,0.998723030090332,284.8432006835937,284.95001220703125,300.3074951171875,287.478515625,298.2251281738281,297.2453308105469,284.8446655273437,1.0,0.5324571132659912,0.4292866587638855,0.4292866587638855,1.0,1.0,-3.088129997253418,0.9898192882537842,2.098310708999634,0.2948969602584839,0.8986943960189819,0.8986943960189819,0.0,171.76449584960938,148.0,41871.41015625,0.0,2581.794677734375,1.0,280.6422119140625,283.37847900390625,290.424560546875,293.0621032714844,293.1499938964844,293.1499938964844,280.95001220703125,36137.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872168302536012,1.0,0.0,0.0,3.65332293510437,3.6533470153808594,8.90572835032799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.146484375,0.0,1537.8946533203125,1895.4371337890625,0.0,4191.13232421875,0.9061220288276672,1.0,0.0,3.0,1.0,0.0
12146820,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8786201477050781,0.4317221343517303,0.3901616334915161,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9835320711135864,0.596750020980835,0.5652145147323608,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8853710889816284,0.4426616132259369,0.3103494048118591,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8036720156669617,0.326536476612091,0.311805784702301,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7066883444786072,0.2189323008060455,0.9989639520645142,285.06695556640625,284.95001220703125,300.29296875,287.4955749511719,298.2286071777344,297.25836181640625,285.0691223144531,1.0,0.5267215967178345,0.4288456737995147,0.4288456737995147,1.0,1.0,-3.0936903953552246,0.9907971620559692,2.102893114089966,0.294474720954895,0.9020643830299376,0.9020643830299376,0.0,159.61279296875,136.0,41178.01171875,0.0,2528.406005859375,1.0,280.9418029785156,283.6304931640625,290.42681884765625,292.9918212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697925448417664,1.0,0.0,0.0,3.6553258895874015,3.655349969863892,8.915495754990843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.51611328125,0.0,1538.5286865234375,1895.4371337890625,0.0,4039.380859375,0.9064360857009888,1.0,0.0,3.0,1.0,0.0
12146880,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8786201477050781,0.4317221343517303,0.3901616334915161,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9835320711135864,0.596750020980835,0.5652145147323608,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8853710889816284,0.4426616132259369,0.3103494048118591,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8036720156669617,0.326536476612091,0.311805784702301,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7066883444786072,0.2189323008060455,0.9989639520645142,285.06695556640625,284.95001220703125,300.29296875,287.4955749511719,298.2286071777344,297.25836181640625,285.0691223144531,1.0,0.5267215967178345,0.4288456737995147,0.4288456737995147,1.0,1.0,-3.0936903953552246,0.9907971620559692,2.102893114089966,0.294474720954895,0.9020643830299376,0.9020643830299376,0.0,159.61279296875,136.0,41178.01171875,0.0,2528.406005859375,1.0,280.9418029785156,283.6304931640625,290.42681884765625,292.9918212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697925448417664,1.0,0.0,0.0,3.6553258895874015,3.655349969863892,8.915495754990843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.51611328125,0.0,1538.5286865234375,1895.4371337890625,0.0,4039.380859375,0.9064360857009888,1.0,0.0,3.0,1.0,0.0
12146940,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8975290656089783,0.4309019446372986,0.3895720541477203,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.5975990295410156,0.5646436214447021,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.907540500164032,0.4461919069290161,0.3128078579902649,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8210867643356323,0.3273884356021881,0.3124665021896362,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7219595909118652,0.2194308638572693,1.000017166137695,284.870361328125,284.95001220703125,300.2782287597656,287.5219116210937,298.2230529785156,297.258544921875,284.8687438964844,1.0,0.5209469199180603,0.428404688835144,0.428404688835144,1.0,1.0,-3.0971879959106445,0.9909666776657104,2.106221437454224,0.2942528128623962,0.8993965983390808,0.8993965983390808,0.0,148.1576385498047,124.0,41934.71875,0.0,2474.67724609375,1.0,280.65777587890625,283.4042053222656,290.55047607421875,293.2340393066406,293.1499938964844,293.1499938964844,280.95001220703125,36072.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801203012466432,1.0,0.0,0.0,3.653576850891113,3.6536009311676025,8.906966399990779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.1298828125,0.0,1537.6915283203125,1895.4371337890625,0.0,4129.76904296875,0.9061164259910583,1.0,0.0,3.0,1.0,0.0
12147000,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8975290656089783,0.4309019446372986,0.3895720541477203,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.5975990295410156,0.5646436214447021,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.907540500164032,0.4461919069290161,0.3128078579902649,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8210867643356323,0.3273884356021881,0.3124665021896362,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7219595909118652,0.2194308638572693,1.000017166137695,284.870361328125,284.95001220703125,300.2782287597656,287.5219116210937,298.2230529785156,297.258544921875,284.8687438964844,1.0,0.5209469199180603,0.428404688835144,0.428404688835144,1.0,1.0,-3.0971879959106445,0.9909666776657104,2.106221437454224,0.2942528128623962,0.8993965983390808,0.8993965983390808,0.0,148.1576385498047,124.0,41934.71875,0.0,2474.67724609375,1.0,280.65777587890625,283.4042053222656,290.55047607421875,293.2340393066406,293.1499938964844,293.1499938964844,280.95001220703125,36072.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801203012466432,1.0,0.0,0.0,3.653576850891113,3.6536009311676025,8.906966399990779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.1298828125,0.0,1537.6915283203125,1895.4371337890625,0.0,4129.76904296875,0.9061164259910583,1.0,0.0,3.0,1.0,0.0
12147060,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9115092754364014,0.4307807683944702,0.3887792825698852,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.6015133261680603,0.5400697588920593,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9261099100112916,0.4502533376216888,0.3151569366455078,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8332635760307312,0.3284473419189453,0.312959223985672,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7323752641677856,0.220015600323677,1.0005818605422974,285.0513000488281,284.95001220703125,300.2633361816406,287.5566711425781,298.22320556640625,297.2699890136719,285.0518493652344,1.0,0.5132349133491516,0.4276604056358337,0.4276604056358337,1.0,1.0,-3.0714564323425293,0.9796069264411926,2.091849565505981,0.2886395454406738,0.902242124080658,0.902242124080658,0.0,139.64401245117188,112.0,40941.203125,0.0,2381.116455078125,1.0,280.94219970703125,283.6167297363281,290.51171875,293.0836181640625,293.1499938964844,293.1499938964844,280.6499938964844,35913.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674383401870728,1.0,0.0,0.0,3.655950546264648,3.655974388122559,8.918542562241782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.90869140625,0.0,1539.15380859375,1895.4371337890625,0.0,4018.607666015625,0.9065624475479126,1.0,0.0,3.0,1.0,0.0
12147120,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9115092754364014,0.4307807683944702,0.3887792825698852,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.6015133261680603,0.5400697588920593,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9261099100112916,0.4502533376216888,0.3151569366455078,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8332635760307312,0.3284473419189453,0.312959223985672,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7323752641677856,0.220015600323677,1.0005818605422974,285.0513000488281,284.95001220703125,300.2633361816406,287.5566711425781,298.22320556640625,297.2699890136719,285.0518493652344,1.0,0.5132349133491516,0.4276604056358337,0.4276604056358337,1.0,1.0,-3.0714564323425293,0.9796069264411926,2.091849565505981,0.2886395454406738,0.902242124080658,0.902242124080658,0.0,139.64401245117188,112.0,40941.203125,0.0,2381.116455078125,1.0,280.94219970703125,283.6167297363281,290.51171875,293.0836181640625,293.1499938964844,293.1499938964844,280.6499938964844,35913.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674383401870728,1.0,0.0,0.0,3.655950546264648,3.655974388122559,8.918542562241782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.90869140625,0.0,1539.15380859375,1895.4371337890625,0.0,4018.607666015625,0.9065624475479126,1.0,0.0,3.0,1.0,0.0
12147180,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.9297298789024352,0.4294319748878479,0.3877937793731689,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9990000128746032,0.6085050702095032,0.5117191672325134,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9480443596839904,0.4533434510231018,0.3173926770687103,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8479172587394714,0.3288965821266174,0.3133720457553863,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7448468208312988,0.2201930731534958,1.000893235206604,284.8253173828125,284.95001220703125,300.24822998046875,287.5989990234375,298.2269592285156,297.2874755859375,284.822265625,1.0,0.5042605996131897,0.4269161522388458,0.4269161522388458,1.0,1.0,-3.039255380630493,0.9658225774765016,2.073432683944702,0.2822079062461853,0.8987732529640198,0.8987732529640198,0.0,130.38809204101562,115.0,41331.69921875,0.0,2274.359375,1.0,280.6578063964844,283.3663635253906,290.6170654296875,293.27496337890625,293.1499938964844,293.1499938964844,280.95001220703125,36105.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751321077346802,1.0,0.0,0.0,3.653084754943848,3.653108835220337,8.904566470846476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.44677734375,0.0,1537.39208984375,1895.4371337890625,0.0,4086.267333984375,0.9060224890708924,1.0,0.0,3.0,1.0,0.0
12147240,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.9297298789024352,0.4294319748878479,0.3877937793731689,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9990000128746032,0.6085050702095032,0.5117191672325134,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9480443596839904,0.4533434510231018,0.3173926770687103,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8479172587394714,0.3288965821266174,0.3133720457553863,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7448468208312988,0.2201930731534958,1.000893235206604,284.8253173828125,284.95001220703125,300.24822998046875,287.5989990234375,298.2269592285156,297.2874755859375,284.822265625,1.0,0.5042605996131897,0.4269161522388458,0.4269161522388458,1.0,1.0,-3.039255380630493,0.9658225774765016,2.073432683944702,0.2822079062461853,0.8987732529640198,0.8987732529640198,0.0,130.38809204101562,115.0,41331.69921875,0.0,2274.359375,1.0,280.6578063964844,283.3663635253906,290.6170654296875,293.27496337890625,293.1499938964844,293.1499938964844,280.95001220703125,36105.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751321077346802,1.0,0.0,0.0,3.653084754943848,3.653108835220337,8.904566470846476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.44677734375,0.0,1537.39208984375,1895.4371337890625,0.0,4086.267333984375,0.9060224890708924,1.0,0.0,3.0,1.0,0.0
12147300,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9357419013977052,0.428981214761734,0.386997252702713,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.6127288937568665,0.5022598505020142,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9555460810661316,0.4550560116767883,0.3183199465274811,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8530383110046387,0.3291645646095276,0.3133767247200012,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7491655349731445,0.2203075587749481,1.0004360675811768,284.9589233398437,284.95001220703125,300.2406311035156,287.6227111816406,298.23358154296875,297.3027648925781,284.9691162109375,1.0,0.5014688372612,0.4265440106391907,0.4265440106391907,1.0,1.0,-3.027475357055664,0.9605594873428344,2.066915988922119,0.279310792684555,0.9000816941261292,0.9000816941261292,0.0,127.34097290039062,115.0,40539.7421875,0.0,2237.459716796875,1.0,280.9013671875,283.53546142578125,290.5650634765625,293.0773010253906,293.1499938964844,293.1499938964844,280.95001220703125,36041.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654657244682312,1.0,0.0,0.0,3.651990652084351,3.65201473236084,8.899233989723143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.37646484375,0.0,1535.6982421875,1895.4371337890625,0.0,4001.155517578125,0.905797243118286,1.0,0.0,3.0,1.0,0.0
12147360,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9412238597869872,0.4291259348392486,0.3868560194969177,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.617311954498291,0.494497001171112,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.962213933467865,0.4572619497776031,0.319663405418396,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8577120900154114,0.329777181148529,0.3137461245059967,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7531279921531677,0.2206925898790359,1.0012781620025637,285.0111389160156,284.95001220703125,300.23297119140625,287.64801025390625,298.2452697753906,297.32391357421875,285.0126342773437,1.0,0.4995062351226806,0.4265679717063904,0.4265679717063904,1.0,1.0,-3.0210351943969727,0.958178460597992,2.062856674194336,0.2782360911369324,0.9010637402534484,0.9010637402534484,0.0,125.00982666015624,133.0,40442.8359375,0.0,2213.967041015625,1.0,280.942138671875,283.5849609375,290.5864562988281,293.12237548828125,293.1499938964844,293.1499938964844,280.6499938964844,35962.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586578607559204,1.0,0.0,0.0,3.6534929275512695,3.653517007827759,8.906557127374981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.71875,0.0,1536.774169921875,1895.4371337890625,0.0,3940.613037109375,0.9060466289520264,1.0,0.0,3.0,1.0,0.0
12147420,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9366463422775269,0.4279360175132751,0.3862866759300232,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.9990000128746032,0.6233912706375122,0.5000847578048706,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9611283540725708,0.4604931473731994,0.3222208023071289,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8552588820457458,0.33028045296669,0.3145238757133484,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7510230541229248,0.2210305780172348,1.0038334131240845,284.82110595703125,284.95001220703125,300.2174987792969,287.702880859375,298.2525329589844,297.3406982421875,284.82080078125,1.0,0.5027520656585693,0.4266159236431122,0.4266159236431122,1.0,1.0,-3.034113645553589,0.9631752371788024,2.0709383487701416,0.2798647582530975,0.8977421522140503,0.8977421522140503,0.0,126.99203491210938,151.0,41311.69140625,0.0,2247.570556640625,1.0,280.6578369140625,283.36492919921875,290.7185363769531,293.3578186035156,293.1499938964844,293.1499938964844,280.95001220703125,36129.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657020568847656,1.0,0.0,0.0,3.649488925933838,3.649513006210327,8.887045623851009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.22412109375,0.0,1533.5703125,1895.4371337890625,0.0,4003.248779296875,0.9052422046661376,1.0,0.0,3.0,1.0,0.0
