time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147480,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9366463422775269,0.4279360175132751,0.3862866759300232,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.9990000128746032,0.6233912706375122,0.5000847578048706,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9611283540725708,0.4604931473731994,0.3222208023071289,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8552588820457458,0.33028045296669,0.3145238757133484,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7510230541229248,0.2210305780172348,1.0038334131240845,284.82110595703125,284.95001220703125,300.2174987792969,287.702880859375,298.2525329589844,297.3406982421875,284.82080078125,1.0,0.5027520656585693,0.4266159236431122,0.4266159236431122,1.0,1.0,-3.034113645553589,0.9631752371788024,2.0709383487701416,0.2798647582530975,0.8977421522140503,0.8977421522140503,0.0,126.99203491210938,151.0,41311.69140625,0.0,2247.570556640625,1.0,280.6578369140625,283.36492919921875,290.7185363769531,293.3578186035156,293.1499938964844,293.1499938964844,280.95001220703125,36129.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657020568847656,1.0,0.0,0.0,3.649488925933838,3.649513006210327,8.887045623851009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.22412109375,0.0,1533.5703125,1895.4371337890625,0.0,4003.248779296875,0.9052422046661376,1.0,0.0,3.0,1.0,0.0
12147540,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9210397005081176,0.4279333055019378,0.3859929144382477,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.6258673071861267,0.5217824578285217,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9494975805282592,0.4646958112716675,0.3249746859073639,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8444361686706543,0.3313205242156982,0.3154438436031341,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7416934370994568,0.2216709405183792,1.006900668144226,285.0487365722656,284.95001220703125,300.20184326171875,287.7627258300781,298.25030517578125,297.34210205078125,285.05224609375,1.0,0.5110591053962708,0.426663875579834,0.426663875579834,1.0,1.0,-3.06792426109314,0.9758317470550536,2.092092514038086,0.2846535146236419,0.9008251428604126,0.9008251428604126,0.0,134.25677490234375,169.0,40935.9609375,0.0,2346.84228515625,1.0,280.942138671875,283.6172790527344,290.71563720703125,293.2660827636719,293.1499938964844,293.1499938964844,280.6499938964844,35937.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521999955177308,1.0,0.0,0.0,3.650669097900391,3.65069317817688,8.892794198800402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.79638671875,0.0,1533.4453125,1895.4371337890625,0.0,3882.759765625,0.9054052829742432,1.0,0.0,3.0,1.0,0.0
12147600,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9210397005081176,0.4279333055019378,0.3859929144382477,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.6258673071861267,0.5217824578285217,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9494975805282592,0.4646958112716675,0.3249746859073639,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8444361686706543,0.3313205242156982,0.3154438436031341,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7416934370994568,0.2216709405183792,1.006900668144226,285.0487365722656,284.95001220703125,300.20184326171875,287.7627258300781,298.25030517578125,297.34210205078125,285.05224609375,1.0,0.5110591053962708,0.426663875579834,0.426663875579834,1.0,1.0,-3.06792426109314,0.9758317470550536,2.092092514038086,0.2846535146236419,0.9008251428604126,0.9008251428604126,0.0,134.25677490234375,169.0,40935.9609375,0.0,2346.84228515625,1.0,280.942138671875,283.6172790527344,290.71563720703125,293.2660827636719,293.1499938964844,293.1499938964844,280.6499938964844,35937.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521999955177308,1.0,0.0,0.0,3.650669097900391,3.65069317817688,8.892794198800402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.79638671875,0.0,1533.4453125,1895.4371337890625,0.0,3882.759765625,0.9054052829742432,1.0,0.0,3.0,1.0,0.0
12147660,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.910607635974884,0.4276538491249084,0.3862451612949371,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6254104375839233,0.5379775762557983,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9406254887580872,0.4668338596820831,0.3267996609210968,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8370204567909241,0.3318275213241577,0.3162686228752136,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.735306978225708,0.2219759374856948,1.0096886157989502,284.9124450683594,284.95001220703125,300.1929931640625,287.798095703125,298.2405090332031,297.33172607421875,284.9072265625,1.0,0.517349898815155,0.4261499941349029,0.4261499941349029,1.0,1.0,-3.094229459762573,0.9843495488166808,2.109879970550537,0.2872166931629181,0.899278461933136,0.899278461933136,0.0,139.90432739257812,169.0,41907.5,0.0,2425.469970703125,1.0,280.6890869140625,283.4450378417969,290.8333740234375,293.5287170410156,293.1499938964844,293.1499938964844,280.6499938964844,36011.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601593017578124,1.0,0.0,0.0,3.650756359100342,3.650780200958252,8.893218819139292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.28515625,0.0,1534.09765625,1895.4371337890625,0.0,3954.005859375,0.9054203629493712,1.0,0.0,3.0,1.0,0.0
12147720,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9013197422027588,0.4270280301570892,0.3859622478485107,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6238180994987488,0.553282618522644,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9317367672920228,0.4681699275970459,0.3279275894165039,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8300541639328003,0.3319749236106872,0.3166636228561401,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7292682528495789,0.2220074981451034,1.0110162496566772,284.8942565917969,284.95001220703125,300.1860046386719,287.8266906738281,298.2271423339844,297.3153076171875,284.8949890136719,1.0,0.5228134393692017,0.425746202468872,0.425746202468872,1.0,1.0,-3.1157147884368896,0.9912578463554382,2.124456882476806,0.2892876863479614,0.8987337946891785,0.8987337946891785,0.0,145.242919921875,172.0,42196.83203125,0.0,2494.4736328125,1.0,280.6578369140625,283.4219665527344,290.86492919921875,293.5494689941406,293.1499938964844,293.1499938964844,280.95001220703125,36054.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639434814453124,1.0,0.0,0.0,3.6493194103240967,3.649343490600586,8.886219688974961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.87939453125,0.0,1532.817626953125,1895.4371337890625,0.0,3987.65966796875,0.9051581025123596,1.0,0.0,3.0,1.0,0.0
12147780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8882004618644714,0.4270631074905395,0.38582643866539,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9990000128746032,0.6199552416801453,0.577217161655426,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.919622838497162,0.4724130034446716,0.3307932019233703,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8200085759162903,0.3330242931842804,0.3176904022693634,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7203553318977356,0.2224895805120468,1.0138019323349,285.1111755371094,284.95001220703125,300.1700134277344,287.8939819335937,298.2043151855469,297.2898254394531,285.1140441894531,1.0,0.531443178653717,0.4248285591602325,0.4248285591602325,1.0,1.0,-3.152373552322388,1.0023964643478394,2.149976968765259,0.2924015522003174,0.9025903940200806,0.9025903940200806,0.0,153.99331665039062,175.0,41731.15625,0.0,2612.325439453125,1.0,280.9421691894531,283.66778564453125,290.864501953125,293.4673156738281,293.1499938964844,293.1499938964844,280.6499938964844,35855.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542532563209534,1.0,0.0,0.0,3.6537044048309326,3.653728485107422,8.907587698558928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.525390625,0.0,1536.208740234375,1895.4371337890625,0.0,3901.197021484375,0.9060269594192504,1.0,0.0,3.0,1.0,0.0
12147840,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8882004618644714,0.4270631074905395,0.38582643866539,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9990000128746032,0.6199552416801453,0.577217161655426,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.919622838497162,0.4724130034446716,0.3307932019233703,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8200085759162903,0.3330242931842804,0.3176904022693634,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7203553318977356,0.2224895805120468,1.0138019323349,285.1111755371094,284.95001220703125,300.1700134277344,287.8939819335937,298.2043151855469,297.2898254394531,285.1140441894531,1.0,0.531443178653717,0.4248285591602325,0.4248285591602325,1.0,1.0,-3.152373552322388,1.0023964643478394,2.149976968765259,0.2924015522003174,0.9025903940200806,0.9025903940200806,0.0,153.99331665039062,175.0,41731.15625,0.0,2612.325439453125,1.0,280.9421691894531,283.66778564453125,290.864501953125,293.4673156738281,293.1499938964844,293.1499938964844,280.6499938964844,35855.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542532563209534,1.0,0.0,0.0,3.6537044048309326,3.653728485107422,8.907587698558928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.525390625,0.0,1536.208740234375,1895.4371337890625,0.0,3901.197021484375,0.9060269594192504,1.0,0.0,3.0,1.0,0.0
12147900,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8833661079406738,0.4268557429313659,0.3860288262367248,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.617805540561676,0.5855190753936768,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.91552734375,0.4743540585041046,0.332403689622879,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8163163661956787,0.3334834575653076,0.318380743265152,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7170241475105286,0.2226996272802353,1.0157374143600464,284.9928894042969,284.95001220703125,300.16192626953125,287.9286193847656,298.194091796875,297.2792053222656,284.9855041503906,1.0,0.5350645780563354,0.4243697226047516,0.4243697226047516,1.0,1.0,-3.1677095890045166,1.0068354606628418,2.160873889923096,0.293576031923294,0.9017503261566162,0.9017503261566162,0.0,157.62327575683594,175.0,42693.484375,0.0,2662.214111328125,1.0,280.6985778808594,283.50653076171875,290.9706726074219,293.72222900390625,293.1499938964844,293.1499938964844,280.6499938964844,35906.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621537327766418,1.0,0.0,0.0,3.65574312210083,3.65576696395874,8.91753074938606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.0634765625,0.0,1538.8638916015625,1895.4371337890625,0.0,3971.7607421875,0.9064628481864928,1.0,0.0,3.0,1.0,0.0
12147960,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8755457401275635,0.4261030256748199,0.3857174813747406,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9928299188613892,0.615580677986145,0.5844460129737854,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9082018136978148,0.4758268296718597,0.3336851298809051,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8100168704986572,0.3335981369018554,0.3188077807426452,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.711334764957428,0.2226523458957672,1.016895413398743,284.9530639648437,284.95001220703125,300.15380859375,287.9637451171875,298.18212890625,297.2677307128906,284.95196533203125,1.0,0.5376973748207092,0.4236278831958771,0.4236278831958771,1.0,1.0,-3.169536828994751,1.005627155303955,2.163909673690796,0.2922287285327911,0.9013334512710572,0.9013334512710572,0.0,162.50177001953125,178.0,42833.796875,0.0,2692.20849609375,1.0,280.6578063964844,283.46063232421875,291.0075378417969,293.74127197265625,293.1499938964844,293.1499938964844,280.3500061035156,35963.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967052161693573,1.0,0.0,0.0,3.65581727027893,3.65584135055542,8.917892841964203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.6435546875,0.0,1539.3792724609375,1895.4371337890625,0.0,4015.194580078125,0.9065454602241516,1.0,0.0,3.0,1.0,0.0
12148020,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.862686276435852,0.4237944781780243,0.3841894865036011,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.9803546667099,0.6120801568031311,0.5812516212463379,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8973607420921326,0.4780466854572296,0.3356209397315979,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7991693615913391,0.3332126140594482,0.3189557194709778,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7013320326805115,0.2220863699913025,1.0165987014770508,284.7649230957031,284.95001220703125,300.1374206542969,288.03515625,298.1602783203125,297.24859619140625,284.7635803222656,1.0,0.5412906408309937,0.4221441745758056,0.4221441745758056,1.0,1.0,-3.1659915447235107,1.000507354736328,2.1654844284057617,0.2879438102245331,0.8973031044006348,0.8973031044006348,0.0,170.4641571044922,181.0,43759.88671875,0.0,2728.180419921875,1.0,280.35821533203125,283.2262268066406,291.0834655761719,293.895263671875,293.1499938964844,293.1499938964844,280.6499938964844,36170.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800608158111572,1.0,0.0,0.0,3.650160312652588,3.650184392929077,8.890315257303882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.9423828125,0.0,1534.6217041015625,1895.4371337890625,0.0,4129.25244140625,0.905414581298828,1.0,0.0,3.0,1.0,0.0
12148080,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.862686276435852,0.4237944781780243,0.3841894865036011,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.9803546667099,0.6120801568031311,0.5812516212463379,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8973607420921326,0.4780466854572296,0.3356209397315979,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7991693615913391,0.3332126140594482,0.3189557194709778,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7013320326805115,0.2220863699913025,1.0165987014770508,284.7649230957031,284.95001220703125,300.1374206542969,288.03515625,298.1602783203125,297.24859619140625,284.7635803222656,1.0,0.5412906408309937,0.4221441745758056,0.4221441745758056,1.0,1.0,-3.1659915447235107,1.000507354736328,2.1654844284057617,0.2879438102245331,0.8973031044006348,0.8973031044006348,0.0,170.4641571044922,181.0,43759.88671875,0.0,2728.180419921875,1.0,280.35821533203125,283.2262268066406,291.0834655761719,293.895263671875,293.1499938964844,293.1499938964844,280.6499938964844,36170.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800608158111572,1.0,0.0,0.0,3.650160312652588,3.650184392929077,8.890315257303882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.9423828125,0.0,1534.6217041015625,1895.4371337890625,0.0,4129.25244140625,0.905414581298828,1.0,0.0,3.0,1.0,0.0
12148140,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8552604913711548,0.4230488836765289,0.3831890523433685,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9725173115730286,0.6111816167831421,0.5798578262329102,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8921312689781189,0.4815880954265594,0.3378697037696838,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7928874492645264,0.3335686326026916,0.319178819656372,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6953286528587341,0.2219868302345276,1.0160576105117798,284.94696044921875,284.95001220703125,300.1208190917969,288.107421875,298.15069580078125,297.2471618652344,284.9488830566406,1.0,0.5438144207000732,0.4206604659557342,0.4206604659557342,1.0,1.0,-3.1654200553894043,0.9964802265167236,2.1689398288726807,0.2838350534439087,0.8987176418304443,0.8987176418304443,0.0,175.5230712890625,184.0,42869.8671875,0.0,2754.393310546875,1.0,280.6421813964844,283.44757080078125,291.05889892578125,293.74578857421875,293.1499938964844,293.1499938964844,280.95001220703125,36041.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659896492958068,1.0,0.0,0.0,3.647738933563232,3.6477630138397217,8.878524795363774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.48681640625,0.0,1530.9642333984375,1895.4371337890625,0.0,4005.794921875,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
12148200,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8552604913711548,0.4230488836765289,0.3831890523433685,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9725173115730286,0.6111816167831421,0.5798578262329102,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8921312689781189,0.4815880954265594,0.3378697037696838,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7928874492645264,0.3335686326026916,0.319178819656372,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6953286528587341,0.2219868302345276,1.0160576105117798,284.94696044921875,284.95001220703125,300.1208190917969,288.107421875,298.15069580078125,297.2471618652344,284.9488830566406,1.0,0.5438144207000732,0.4206604659557342,0.4206604659557342,1.0,1.0,-3.1654200553894043,0.9964802265167236,2.1689398288726807,0.2838350534439087,0.8987176418304443,0.8987176418304443,0.0,175.5230712890625,184.0,42869.8671875,0.0,2754.393310546875,1.0,280.6421813964844,283.44757080078125,291.05889892578125,293.74578857421875,293.1499938964844,293.1499938964844,280.95001220703125,36041.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659896492958068,1.0,0.0,0.0,3.647738933563232,3.6477630138397217,8.878524795363774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.48681640625,0.0,1530.9642333984375,1895.4371337890625,0.0,4005.794921875,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
12148260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.8525919914245605,0.423765629529953,0.3836676180362701,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.9695644378662108,0.6123918294906616,0.5806884765625,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.891753077507019,0.4864730536937713,0.341137945652008,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.790962815284729,0.3349809944629669,0.3203879296779632,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.6933625340461731,0.222741886973381,1.019013524055481,285.15338134765625,284.95001220703125,300.10406494140625,288.17974853515625,298.153076171875,297.2596435546875,285.15557861328125,1.0,0.546500563621521,0.4200899600982666,0.4200899600982666,1.0,1.0,-3.1759212017059326,0.9987565279006958,2.1771647930145264,0.2835997641086578,0.903111457824707,0.903111457824707,0.0,178.36814880371094,187.0,42088.45703125,0.0,2791.07080078125,1.0,280.9417724609375,283.6911926269531,291.1146850585937,293.7314147949219,293.1499938964844,293.1499938964844,280.6499938964844,35817.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494476318359376,1.0,0.0,0.0,3.653807640075684,3.653831720352173,8.908090762815846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.697265625,0.0,1536.04150390625,1895.4371337890625,0.0,3857.984619140625,0.9060242772102356,1.0,0.0,3.0,1.0,0.0
12148320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.8525919914245605,0.423765629529953,0.3836676180362701,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.9695644378662108,0.6123918294906616,0.5806884765625,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.891753077507019,0.4864730536937713,0.341137945652008,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.790962815284729,0.3349809944629669,0.3203879296779632,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.6933625340461731,0.222741886973381,1.019013524055481,285.15338134765625,284.95001220703125,300.10406494140625,288.17974853515625,298.153076171875,297.2596435546875,285.15557861328125,1.0,0.546500563621521,0.4200899600982666,0.4200899600982666,1.0,1.0,-3.1759212017059326,0.9987565279006958,2.1771647930145264,0.2835997641086578,0.903111457824707,0.903111457824707,0.0,178.36814880371094,187.0,42088.45703125,0.0,2791.07080078125,1.0,280.9417724609375,283.6911926269531,291.1146850585937,293.7314147949219,293.1499938964844,293.1499938964844,280.6499938964844,35817.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494476318359376,1.0,0.0,0.0,3.653807640075684,3.653831720352173,8.908090762815846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.697265625,0.0,1536.04150390625,1895.4371337890625,0.0,3857.984619140625,0.9060242772102356,1.0,0.0,3.0,1.0,0.0
12148380,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8491181135177612,0.423013299703598,0.3836098313331604,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9659185409545898,0.6124221682548523,0.5813360214233398,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8905714154243469,0.490136444568634,0.3440963625907898,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7885124087333679,0.3357228636741638,0.3214966058731079,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6910519003868103,0.2231213301420211,1.0222052335739136,284.990966796875,284.95001220703125,300.0871276855469,288.2513427734375,298.14703369140625,297.2599792480469,284.9899597167969,1.0,0.549207866191864,0.4195194542407989,0.4195194542407989,1.0,1.0,-3.185370922088623,1.0006970167160034,2.18467378616333,0.2835312485694885,0.9023330807685852,0.9023330807685852,0.0,181.61541748046875,190.0,43152.12109375,0.0,2827.9833984375,1.0,280.65777587890625,283.4800720214844,291.2835388183594,294.03485107421875,293.1499938964844,293.1499938964844,280.3500061035156,35919.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960297703742981,1.0,0.0,0.0,3.6575770378112793,3.657601118087769,8.926480177251506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.59423828125,0.0,1541.0103759765625,1895.4371337890625,0.0,3955.23876953125,0.9069095849990844,1.0,0.0,3.0,1.0,0.0
12148440,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8491181135177612,0.423013299703598,0.3836098313331604,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9659185409545898,0.6124221682548523,0.5813360214233398,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8905714154243469,0.490136444568634,0.3440963625907898,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7885124087333679,0.3357228636741638,0.3214966058731079,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6910519003868103,0.2231213301420211,1.0222052335739136,284.990966796875,284.95001220703125,300.0871276855469,288.2513427734375,298.14703369140625,297.2599792480469,284.9899597167969,1.0,0.549207866191864,0.4195194542407989,0.4195194542407989,1.0,1.0,-3.185370922088623,1.0006970167160034,2.18467378616333,0.2835312485694885,0.9023330807685852,0.9023330807685852,0.0,181.61541748046875,190.0,43152.12109375,0.0,2827.9833984375,1.0,280.65777587890625,283.4800720214844,291.2835388183594,294.03485107421875,293.1499938964844,293.1499938964844,280.3500061035156,35919.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960297703742981,1.0,0.0,0.0,3.6575770378112793,3.657601118087769,8.926480177251506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.59423828125,0.0,1541.0103759765625,1895.4371337890625,0.0,3955.23876953125,0.9069095849990844,1.0,0.0,3.0,1.0,0.0
12148500,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8463613986968994,0.4220581352710724,0.3830177783966064,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9629423022270204,0.6117944717407227,0.581045925617218,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8889206647872925,0.4914528131484985,0.3451968729496002,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7863463759422302,0.3356905877590179,0.3216825425624847,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6890196800231934,0.2230022102594375,1.0225523710250854,284.85089111328125,284.95001220703125,300.0785827636719,288.2865905761719,298.14044189453125,297.2551574707031,284.8420715332031,1.0,0.5503271222114563,0.4192342162132263,0.4192342162132263,1.0,1.0,-3.186279773712158,1.0002801418304443,2.185999631881714,0.2829467952251434,0.900320291519165,0.900320291519165,0.0,183.65725708007807,190.0,44024.671875,0.0,2840.9482421875,1.0,280.4010009765625,283.2969055175781,291.3564758300781,294.2284851074219,293.1499938964844,293.1499938964844,280.3500061035156,36025.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693074226379396,1.0,0.0,0.0,3.656928777694702,3.656952857971192,8.923315704123524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.4208984375,0.0,1541.0810546875,1895.4371337890625,0.0,4035.10546875,0.9067974090576172,1.0,0.0,3.0,1.0,0.0
12148560,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8430776000022888,0.4208502173423767,0.3820821344852447,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.9592826962471008,0.6108425259590149,0.5803408622741699,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8867042064666748,0.4925324320793152,0.3460546135902405,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7836591005325317,0.3354382812976837,0.3216082453727722,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.6864761114120483,0.2226948738098144,1.0219320058822632,284.803466796875,284.95001220703125,300.07000732421875,288.3214111328125,298.1319274902344,297.2481689453125,284.8021850585937,1.0,0.5512365698814392,0.418795496225357,0.418795496225357,1.0,1.0,-3.184507131576538,0.9985155463218688,2.1859917640686035,0.2816060781478882,0.898823082447052,0.898823082447052,0.0,185.9001617431641,193.0,44113.15234375,0.0,2849.5009765625,1.0,280.35809326171875,283.246337890625,291.3683776855469,294.2033386230469,293.1499938964844,293.1499938964844,280.6499938964844,36117.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731630682945251,1.0,0.0,0.0,3.653870105743408,3.6538941860198975,8.908396011975128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.552734375,0.0,1538.3602294921875,1895.4371337890625,0.0,4069.014892578125,0.906208634376526,1.0,0.0,3.0,1.0,0.0
12148620,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8387869596481323,0.4201897978782654,0.3811028003692627,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9542846083641052,0.6106027960777283,0.5797134637832642,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8846040368080139,0.4962497353553772,0.3483687937259674,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7802003622055054,0.3358423709869385,0.3218153715133667,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6830485463142395,0.2226762473583221,1.021466851234436,284.9849548339844,284.95001220703125,300.0526733398437,288.38922119140625,298.125244140625,297.24908447265625,284.9868469238281,1.0,0.5529890656471252,0.4179180860519409,0.4179180860519409,1.0,1.0,-3.185034275054932,0.9964257478713988,2.188608407974243,0.279193252325058,0.9007425904273988,0.9007425904273988,0.0,189.20982360839844,196.0,43234.13671875,0.0,2868.5986328125,1.0,280.6422119140625,283.4670715332031,291.34423828125,294.05731201171875,293.1499938964844,293.1499938964844,280.3500061035156,35986.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959876298904419,1.0,0.0,0.0,3.6535027027130127,3.653526782989502,8.906604307412636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.07177734375,0.0,1536.9688720703125,1895.4371337890625,0.0,3951.483154296875,0.9060649871826172,1.0,0.0,3.0,1.0,0.0
12148680,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8387869596481323,0.4201897978782654,0.3811028003692627,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9542846083641052,0.6106027960777283,0.5797134637832642,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8846040368080139,0.4962497353553772,0.3483687937259674,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7802003622055054,0.3358423709869385,0.3218153715133667,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6830485463142395,0.2226762473583221,1.021466851234436,284.9849548339844,284.95001220703125,300.0526733398437,288.38922119140625,298.125244140625,297.24908447265625,284.9868469238281,1.0,0.5529890656471252,0.4179180860519409,0.4179180860519409,1.0,1.0,-3.185034275054932,0.9964257478713988,2.188608407974243,0.279193252325058,0.9007425904273988,0.9007425904273988,0.0,189.20982360839844,196.0,43234.13671875,0.0,2868.5986328125,1.0,280.6422119140625,283.4670715332031,291.34423828125,294.05731201171875,293.1499938964844,293.1499938964844,280.3500061035156,35986.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959876298904419,1.0,0.0,0.0,3.6535027027130127,3.653526782989502,8.906604307412636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.07177734375,0.0,1536.9688720703125,1895.4371337890625,0.0,3951.483154296875,0.9060649871826172,1.0,0.0,3.0,1.0,0.0
12148740,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8352325558662415,0.418857991695404,0.380401462316513,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.950080156326294,0.6098260283470154,0.5794846415519714,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8832447528839111,0.4993939101696014,0.350889503955841,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.777485191822052,0.3359957039356231,0.3222890198230743,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.6803597211837769,0.222543403506279,1.0221015214920044,284.8197326660156,284.95001220703125,300.0351867675781,288.4539794921875,298.1154479980469,297.2455139160156,284.81884765625,1.0,0.5548779964447021,0.4170406460762024,0.4170406460762024,1.0,1.0,-3.188288450241089,0.9952988028526306,2.192989587783813,0.2773924171924591,0.897652804851532,0.897652804851532,0.0,192.2626342773437,199.0,44220.015625,0.0,2891.930419921875,1.0,280.3578186035156,283.2560729980469,291.4778747558594,294.305419921875,293.1499938964844,293.1499938964844,280.6499938964844,36133.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683269262313844,1.0,0.0,0.0,3.64935302734375,3.6493771076202393,8.88638339802128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.970703125,0.0,1533.4464111328125,1895.4371337890625,0.0,4026.45556640625,0.9052135944366456,1.0,0.0,3.0,1.0,0.0
12148800,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8352325558662415,0.418857991695404,0.380401462316513,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.950080156326294,0.6098260283470154,0.5794846415519714,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8832447528839111,0.4993939101696014,0.350889503955841,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.777485191822052,0.3359957039356231,0.3222890198230743,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.6803597211837769,0.222543403506279,1.0221015214920044,284.8197326660156,284.95001220703125,300.0351867675781,288.4539794921875,298.1154479980469,297.2455139160156,284.81884765625,1.0,0.5548779964447021,0.4170406460762024,0.4170406460762024,1.0,1.0,-3.188288450241089,0.9952988028526306,2.192989587783813,0.2773924171924591,0.897652804851532,0.897652804851532,0.0,192.2626342773437,199.0,44220.015625,0.0,2891.930419921875,1.0,280.3578186035156,283.2560729980469,291.4778747558594,294.305419921875,293.1499938964844,293.1499938964844,280.6499938964844,36133.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683269262313844,1.0,0.0,0.0,3.64935302734375,3.6493771076202393,8.88638339802128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.970703125,0.0,1533.4464111328125,1895.4371337890625,0.0,4026.45556640625,0.9052135944366456,1.0,0.0,3.0,1.0,0.0
12148860,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.83270263671875,0.4184303283691406,0.3797492980957031,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9470176100730896,0.6096779108047485,0.5790832042694092,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8821018934249878,0.5018057823181152,0.3523717820644378,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7754947543144226,0.3362733423709869,0.3224369287490845,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6783892512321472,0.2225607335567474,1.021939039230347,284.9745788574219,284.95001220703125,300.0238952636719,288.4935302734375,298.1116943359375,297.2464904785156,284.980224609375,1.0,0.5559725761413574,0.4166150093078613,0.4166150093078613,1.0,1.0,-3.1887786388397217,0.9943476915359496,2.1944308280944824,0.2762129306793213,0.8992488980293274,0.8992488980293274,0.0,194.30943298339844,199.0,43364.51171875,0.0,2904.096923828125,1.0,280.6207580566406,283.4502258300781,291.4447326660156,294.14373779296875,293.1499938964844,293.1499938964844,280.6499938964844,36028.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587128162384032,1.0,0.0,0.0,3.6483638286590576,3.648387908935547,8.881567055141204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.6220703125,0.0,1531.5657958984375,1895.4371337890625,0.0,3941.103271484375,0.904965877532959,1.0,0.0,3.0,1.0,0.0
12148920,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319687247276306,0.4184803366661072,0.3797444403171539,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.946109175682068,0.6099062561988831,0.5792304277420044,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8821842074394226,0.5034339427947998,0.3534635603427887,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7749933004379272,0.3366226553916931,0.3227308094501495,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.677851676940918,0.2227205783128738,1.0225363969802856,285.00311279296875,284.95001220703125,300.0174865722656,288.5150146484375,298.11151123046875,297.2497253417969,285.00506591796875,1.0,0.5566892623901367,0.4163755774497986,0.4163755774497986,1.0,1.0,-3.1913304328918457,0.9946433305740356,2.1966872215271,0.2758738994598388,0.8998281955718994,0.8998281955718994,0.0,195.13604736328125,202.0,43354.0625,0.0,2913.904296875,1.0,280.64215087890625,283.47821044921875,291.4711303710937,294.1899719238281,293.1499938964844,293.1499938964844,280.95001220703125,35981.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557560682296752,1.0,0.0,0.0,3.649147272109986,3.6491713523864746,8.885381248546764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.2890625,0.0,1532.0850830078125,1895.4371337890625,0.0,3914.66650390625,0.9050896167755128,1.0,0.0,3.0,1.0,0.0
12148980,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8309736847877502,0.4193492233753204,0.3803547620773315,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9448913335800172,0.611396074295044,0.5804039835929871,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.883515477180481,0.5086840987205505,0.356970340013504,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.7746263146400452,0.3381552994251251,0.3240419924259186,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.6773847341537476,0.2236346900463104,1.0261310338974,285.208984375,284.95001220703125,299.9996337890625,288.5715026855469,298.11541748046875,297.26483154296875,285.2111511230469,1.0,0.5590742826461792,0.4157105088233948,0.4157105088233948,1.0,1.0,-3.2035815715789795,0.9973157048225404,2.206265687942505,0.2756531536579132,0.904962420463562,0.904962420463562,0.0,197.0518493652344,205.0,42589.6484375,0.0,2949.951171875,1.0,280.9417724609375,283.7210388183594,291.5180053710937,294.173828125,293.1499938964844,293.1499938964844,280.6499938964844,35748.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417510628700256,1.0,0.0,0.0,3.657789468765259,3.657813549041748,8.927517569645715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.65185546875,0.0,1539.966796875,1895.4371337890625,0.0,3788.354736328125,0.906868577003479,1.0,0.0,3.0,1.0,0.0
12149040,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8309736847877502,0.4193492233753204,0.3803547620773315,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9448913335800172,0.611396074295044,0.5804039835929871,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.883515477180481,0.5086840987205505,0.356970340013504,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.7746263146400452,0.3381552994251251,0.3240419924259186,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.6773847341537476,0.2236346900463104,1.0261310338974,285.208984375,284.95001220703125,299.9996337890625,288.5715026855469,298.11541748046875,297.26483154296875,285.2111511230469,1.0,0.5590742826461792,0.4157105088233948,0.4157105088233948,1.0,1.0,-3.2035815715789795,0.9973157048225404,2.206265687942505,0.2756531536579132,0.904962420463562,0.904962420463562,0.0,197.0518493652344,205.0,42589.6484375,0.0,2949.951171875,1.0,280.9417724609375,283.7210388183594,291.5180053710937,294.173828125,293.1499938964844,293.1499938964844,280.6499938964844,35748.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417510628700256,1.0,0.0,0.0,3.657789468765259,3.657813549041748,8.927517569645715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.65185546875,0.0,1539.966796875,1895.4371337890625,0.0,3788.354736328125,0.906868577003479,1.0,0.0,3.0,1.0,0.0
12149100,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8303635120391846,0.4193066358566284,0.3806696236133575,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9441651105880736,0.6117323040962219,0.5810725092887878,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8840548992156982,0.5108980536460876,0.3587517440319061,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7743934392929077,0.3387281596660614,0.324788898229599,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.6771622896194458,0.2240017056465149,1.028456211090088,285.08807373046875,284.95001220703125,299.9906311035156,288.59783935546875,298.114501953125,297.268310546875,285.0801086425781,1.0,0.5604287981987,0.4153779745101928,0.4153779745101928,1.0,1.0,-3.210606098175049,0.9989612698554992,2.2116448879241943,0.2757734954357147,0.9047368168830872,0.9047368168830872,0.0,198.1822052001953,205.0,43515.9765625,0.0,2970.89501953125,1.0,280.6983947753906,283.5559387207031,291.6294860839844,294.4389953613281,293.1499938964844,293.1499938964844,280.6499938964844,35790.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493610858917236,1.0,0.0,0.0,3.6620192527771,3.662043333053589,8.948176173362299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.1767578125,0.0,1545.0126953125,1895.4371337890625,0.0,3857.2041015625,0.9077897667884828,1.0,0.0,3.0,1.0,0.0
12149160,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.828594446182251,0.4186900556087494,0.3803731799125671,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9420064091682434,0.6114457845687866,0.5810984969139099,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8833566904067993,0.51259446144104,0.3601075708866119,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7731187343597412,0.3389293551445007,0.3251834213733673,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6759909391403198,0.224094420671463,1.0296865701675415,285.0454406738281,284.95001220703125,299.9815673828125,288.622802734375,298.1094665527344,297.2662353515625,285.0443725585937,1.0,0.5616442561149597,0.4149519205093384,0.4149519205093384,1.0,1.0,-3.213872194290161,0.9990175366401672,2.2148547172546387,0.2751637995243072,0.9049043655395508,0.9049043655395508,0.0,199.92588806152344,208.0,43669.48046875,0.0,2987.34228515625,1.0,280.6576232910156,283.5085144042969,291.6640319824219,294.4581604003906,293.1499938964844,293.1499938964844,280.3500061035156,35844.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544177055358888,1.0,0.0,0.0,3.6643457412719727,3.664369821548462,8.959549404607969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.6025390625,0.0,1548.018310546875,1895.4371337890625,0.0,3902.671875,0.908373236656189,1.0,0.0,3.0,1.0,0.0
12149220,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.823657214641571,0.4166342914104461,0.3789238333702087,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9358111023902892,0.6098252534866333,0.5800590515136719,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8804741501808167,0.515216052532196,0.3622114658355713,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7692031264305115,0.33864825963974,0.3252917528152466,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6723030209541321,0.2237124145030975,1.0295966863632202,284.8645324707031,284.95001220703125,299.9633483886719,288.6681213378906,298.0942077636719,297.255126953125,284.8632507324219,1.0,0.5635995268821716,0.4140998423099518,0.4140998423099518,1.0,1.0,-3.2134413719177246,0.9965946674346924,2.216846704483032,0.2728970050811767,0.902250587940216,0.902250587940216,0.0,204.0579376220703,211.0,44786.98828125,0.0,3009.097412109375,1.0,280.3581237792969,283.2823791503906,291.72332763671875,294.6084289550781,293.1499938964844,293.1499938964844,280.04998779296875,36030.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687972664833068,1.0,0.0,0.0,3.663828134536743,3.663852214813232,8.957018735600286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.05908203125,0.0,1548.8343505859375,1895.4371337890625,0.0,4030.606201171875,0.9083772301673888,1.0,0.0,3.0,1.0,0.0
12149280,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.823657214641571,0.4166342914104461,0.3789238333702087,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9358111023902892,0.6098252534866333,0.5800590515136719,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8804741501808167,0.515216052532196,0.3622114658355713,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7692031264305115,0.33864825963974,0.3252917528152466,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6723030209541321,0.2237124145030975,1.0295966863632202,284.8645324707031,284.95001220703125,299.9633483886719,288.6681213378906,298.0942077636719,297.255126953125,284.8632507324219,1.0,0.5635995268821716,0.4140998423099518,0.4140998423099518,1.0,1.0,-3.2134413719177246,0.9965946674346924,2.216846704483032,0.2728970050811767,0.902250587940216,0.902250587940216,0.0,204.0579376220703,211.0,44786.98828125,0.0,3009.097412109375,1.0,280.3581237792969,283.2823791503906,291.72332763671875,294.6084289550781,293.1499938964844,293.1499938964844,280.04998779296875,36030.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687972664833068,1.0,0.0,0.0,3.663828134536743,3.663852214813232,8.957018735600286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.05908203125,0.0,1548.8343505859375,1895.4371337890625,0.0,4030.606201171875,0.9083772301673888,1.0,0.0,3.0,1.0,0.0
