time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149340,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8180680871009827,0.4140310883522033,0.3768720924854278,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.9286968111991882,0.6074074506759644,0.5781337022781372,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8769572377204895,0.5172918438911438,0.3638607263565063,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.7646223902702332,0.3377963900566101,0.3247856497764587,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.667853832244873,0.2228052765130996,1.026909112930298,284.6827087402344,284.95001220703125,299.9449157714844,288.706787109375,298.0760803222656,297.2402648925781,284.68133544921875,1.0,0.5649170875549316,0.4132477343082428,0.4132477343082428,1.0,1.0,-3.2068076133728027,0.9919481873512268,2.2148594856262207,0.2697401344776153,0.8971760272979736,0.8971760272979736,0.0,208.312255859375,214.0,45847.1484375,0.0,3018.3564453125,1.0,280.05816650390625,283.0589599609375,291.75408935546875,294.7123107910156,293.1499938964844,293.1499938964844,280.3500061035156,36261.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809072017669678,1.0,0.0,0.0,3.654794931411743,3.654819011688232,8.912905968827545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.8330078125,0.0,1540.466064453125,1895.4371337890625,0.0,4136.60400390625,0.9065109491348268,1.0,0.0,3.0,1.0,0.0
12149400,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8180680871009827,0.4140310883522033,0.3768720924854278,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.9286968111991882,0.6074074506759644,0.5781337022781372,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8769572377204895,0.5172918438911438,0.3638607263565063,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.7646223902702332,0.3377963900566101,0.3247856497764587,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.667853832244873,0.2228052765130996,1.026909112930298,284.6827087402344,284.95001220703125,299.9449157714844,288.706787109375,298.0760803222656,297.2402648925781,284.68133544921875,1.0,0.5649170875549316,0.4132477343082428,0.4132477343082428,1.0,1.0,-3.2068076133728027,0.9919481873512268,2.2148594856262207,0.2697401344776153,0.8971760272979736,0.8971760272979736,0.0,208.312255859375,214.0,45847.1484375,0.0,3018.3564453125,1.0,280.05816650390625,283.0589599609375,291.75408935546875,294.7123107910156,293.1499938964844,293.1499938964844,280.3500061035156,36261.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809072017669678,1.0,0.0,0.0,3.654794931411743,3.654819011688232,8.912905968827545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.8330078125,0.0,1540.466064453125,1895.4371337890625,0.0,4136.60400390625,0.9065109491348268,1.0,0.0,3.0,1.0,0.0
12149460,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8143169283866882,0.4130836427211761,0.3756290078163147,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.923909604549408,0.6065680384635925,0.5769185423851013,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8754584789276123,0.5209316611289978,0.3660913705825805,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7616576552391052,0.3378188908100128,0.3246032297611236,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6647980809211731,0.222459927201271,1.0248420238494873,284.8528747558594,284.95001220703125,299.9263000488281,288.738037109375,298.0688781738281,297.240234375,284.8545837402344,1.0,0.566109836101532,0.412628173828125,0.412628173828125,1.0,1.0,-3.2038145065307617,0.9892216324806212,2.214592933654785,0.2674572765827179,0.897246778011322,0.897246778011322,0.0,211.3603057861328,217.0,44753.546875,0.0,3028.70751953125,1.0,280.3421630859375,283.2709045410156,291.6956481933594,294.5189514160156,293.1499938964844,293.1499938964844,280.6499938964844,36160.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682018756866456,1.0,0.0,0.0,3.648025512695313,3.6480495929718018,8.879919732862618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.470703125,0.0,1532.1705322265625,1895.4371337890625,0.0,4025.3515625,0.9049572944641112,1.0,0.0,3.0,1.0,0.0
12149520,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8143169283866882,0.4130836427211761,0.3756290078163147,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.923909604549408,0.6065680384635925,0.5769185423851013,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8754584789276123,0.5209316611289978,0.3660913705825805,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7616576552391052,0.3378188908100128,0.3246032297611236,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6647980809211731,0.222459927201271,1.0248420238494873,284.8528747558594,284.95001220703125,299.9263000488281,288.738037109375,298.0688781738281,297.240234375,284.8545837402344,1.0,0.566109836101532,0.412628173828125,0.412628173828125,1.0,1.0,-3.2038145065307617,0.9892216324806212,2.214592933654785,0.2674572765827179,0.897246778011322,0.897246778011322,0.0,211.3603057861328,217.0,44753.546875,0.0,3028.70751953125,1.0,280.3421630859375,283.2709045410156,291.6956481933594,294.5189514160156,293.1499938964844,293.1499938964844,280.6499938964844,36160.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682018756866456,1.0,0.0,0.0,3.648025512695313,3.6480495929718018,8.879919732862618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.470703125,0.0,1532.1705322265625,1895.4371337890625,0.0,4025.3515625,0.9049572944641112,1.0,0.0,3.0,1.0,0.0
12149580,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8131400346755981,0.4135424792766571,0.3758538067340851,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9223897457122804,0.6073732376098633,0.5774162411689758,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8766412138938904,0.5259722471237183,0.3694319427013397,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7610526084899902,0.3389163017272949,0.3254774808883667,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6640247106552124,0.2229964584112167,1.026625394821167,285.04644775390625,284.95001220703125,299.9075012207031,288.76123046875,298.0710754394531,297.2532043457031,285.0484619140625,1.0,0.5679463148117065,0.4120085835456848,0.4120085835456848,1.0,1.0,-3.2118849754333496,0.9904683828353882,2.221416711807251,0.266729861497879,0.9001151919364929,0.9001151919364929,0.0,213.1695556640625,220.0,43751.4765625,0.0,3055.796630859375,1.0,280.6417236328125,283.5039367675781,291.70477294921875,294.4473571777344,293.1499938964844,293.1499938964844,280.95001220703125,35958.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535651803016664,1.0,0.0,0.0,3.648882627487183,3.6489064693450928,8.88409260824119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.26953125,0.0,1531.6160888671875,1895.4371337890625,0.0,3895.022705078125,0.9050180912017822,1.0,0.0,3.0,1.0,0.0
12149640,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8131400346755981,0.4135424792766571,0.3758538067340851,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9223897457122804,0.6073732376098633,0.5774162411689758,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8766412138938904,0.5259722471237183,0.3694319427013397,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7610526084899902,0.3389163017272949,0.3254774808883667,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6640247106552124,0.2229964584112167,1.026625394821167,285.04644775390625,284.95001220703125,299.9075012207031,288.76123046875,298.0710754394531,297.2532043457031,285.0484619140625,1.0,0.5679463148117065,0.4120085835456848,0.4120085835456848,1.0,1.0,-3.2118849754333496,0.9904683828353882,2.221416711807251,0.266729861497879,0.9001151919364929,0.9001151919364929,0.0,213.1695556640625,220.0,43751.4765625,0.0,3055.796630859375,1.0,280.6417236328125,283.5039367675781,291.70477294921875,294.4473571777344,293.1499938964844,293.1499938964844,280.95001220703125,35958.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535651803016664,1.0,0.0,0.0,3.648882627487183,3.6489064693450928,8.88409260824119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.26953125,0.0,1531.6160888671875,1895.4371337890625,0.0,3895.022705078125,0.9050180912017822,1.0,0.0,3.0,1.0,0.0
12149700,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8128325343132019,0.4140106737613678,0.3761883676052093,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.9220031499862672,0.6080933809280396,0.5779834985733032,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.877519428730011,0.52875816822052,0.3712890446186065,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7610514760017395,0.3396984040737152,0.3261476755142212,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.66398024559021,0.2234826385974884,1.0285451412200928,285.19244384765625,284.95001220703125,299.8980407714844,288.7695617675781,298.0736389160156,297.2616882324219,285.2020263671875,1.0,0.5691103935241699,0.4116987884044647,0.4116987884044647,1.0,1.0,-3.218313217163086,0.991941213607788,2.226372003555298,0.2667064964771271,0.9031419157981871,0.9031419157981871,0.0,214.0398864746093,220.0,42925.73828125,0.0,3074.31884765625,1.0,280.8987121582031,283.6883544921875,291.693115234375,294.3314514160156,293.1499938964844,293.1499938964844,280.95001220703125,35825.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449056386947632,1.0,0.0,0.0,3.652520895004273,3.6525449752807617,8.901818091544556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.45849609375,0.0,1534.665771484375,1895.4371337890625,0.0,3816.9541015625,0.9057766199111938,1.0,0.0,3.0,1.0,0.0
12149760,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.8128238320350647,0.4146402180194855,0.3767480552196502,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9219793677330016,0.6090176105499268,0.5788240432739258,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8787023425102234,0.5317219495773315,0.3733319938182831,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.761326789855957,0.3406303822994232,0.3270020186901092,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.6642265319824219,0.2241088598966598,1.0312131643295288,285.24786376953125,284.95001220703125,299.8885192871094,288.7756042480469,298.0771484375,297.27166748046875,285.2499084472656,1.0,0.5704571604728699,0.4113325476646423,0.4113325476646423,1.0,1.0,-3.2266855239868164,0.9939619898796082,2.2327234745025635,0.2667967081069946,0.905729353427887,0.905729353427887,0.0,214.83624267578125,223.0,42937.77734375,0.0,3096.681884765625,1.0,280.9417419433594,283.7430114746094,291.73016357421875,294.4177551269531,293.1499938964844,293.1499938964844,280.6499938964844,35711.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941640555858612,1.0,0.0,0.0,3.658894300460816,3.6589183807373047,8.932911441661417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.544921875,0.0,1540.92529296875,1895.4371337890625,0.0,3787.3515625,0.907092034816742,1.0,0.0,3.0,1.0,0.0
12149820,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8107483983039856,0.4140800833702087,0.3768645524978637,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9194871187210084,0.6090289354324341,0.5795078277587891,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8789478540420532,0.5359407067298889,0.3767045736312866,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7602023482322693,0.3414515852928161,0.3282096982002258,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.6632564663887024,0.2246666401624679,1.035291314125061,285.0855407714844,284.95001220703125,299.8693542480469,288.7804870605469,298.07177734375,297.2741394042969,285.0845031738281,1.0,0.5731195211410522,0.4106000065803528,0.4106000065803528,1.0,1.0,-3.2380738258361816,0.9960424304008484,2.2420313358306885,0.2664624154567718,0.9062079191207886,0.9062079191207886,0.0,217.7461700439453,226.0,44085.703125,0.0,3137.343994140625,1.0,280.65771484375,283.5335693359375,291.8331604003906,294.6656188964844,293.1499938964844,293.1499938964844,280.3500061035156,35797.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566761255264282,1.0,0.0,0.0,3.667165517807007,3.667189598083496,8.973343597062922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.9404296875,0.0,1550.8243408203125,1895.4371337890625,0.0,3922.90185546875,0.9089731574058532,1.0,0.0,3.0,1.0,0.0
12149880,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8107483983039856,0.4140800833702087,0.3768645524978637,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9194871187210084,0.6090289354324341,0.5795078277587891,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8789478540420532,0.5359407067298889,0.3767045736312866,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7602023482322693,0.3414515852928161,0.3282096982002258,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.6632564663887024,0.2246666401624679,1.035291314125061,285.0855407714844,284.95001220703125,299.8693542480469,288.7804870605469,298.07177734375,297.2741394042969,285.0845031738281,1.0,0.5731195211410522,0.4106000065803528,0.4106000065803528,1.0,1.0,-3.2380738258361816,0.9960424304008484,2.2420313358306885,0.2664624154567718,0.9062079191207886,0.9062079191207886,0.0,217.7461700439453,226.0,44085.703125,0.0,3137.343994140625,1.0,280.65771484375,283.5335693359375,291.8331604003906,294.6656188964844,293.1499938964844,293.1499938964844,280.3500061035156,35797.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566761255264282,1.0,0.0,0.0,3.667165517807007,3.667189598083496,8.973343597062922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.9404296875,0.0,1550.8243408203125,1895.4371337890625,0.0,3922.90185546875,0.9089731574058532,1.0,0.0,3.0,1.0,0.0
12149940,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8060380816459656,0.4121060669422149,0.3754991590976715,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.91395902633667,0.6073192954063416,0.5784019827842712,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8766272068023682,0.5388122200965881,0.3789931833744049,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7568491101264954,0.3411633968353271,0.328326940536499,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6601458787918091,0.2243329882621765,1.035485029220581,284.902587890625,284.95001220703125,299.8500061035156,288.7751159667969,298.05682373046875,297.26348876953125,284.9010314941406,1.0,0.5751286149024963,0.4098674952983856,0.4098674952983856,1.0,1.0,-3.238238573074341,0.994119107723236,2.24411940574646,0.2645813226699829,0.9040651321411132,0.9040651321411132,0.0,221.94937133789065,229.0,45223.88671875,0.0,3160.933349609375,1.0,280.35809326171875,283.307373046875,291.8427734375,294.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,35977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735698699951172,1.0,0.0,0.0,3.668657541275024,3.6686818599700928,8.980647407952347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.90771484375,0.0,1553.8525390625,1895.4371337890625,0.0,4072.583251953125,0.9094213843345642,1.0,0.0,3.0,1.0,0.0
12150000,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8060380816459656,0.4121060669422149,0.3754991590976715,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.91395902633667,0.6073192954063416,0.5784019827842712,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8766272068023682,0.5388122200965881,0.3789931833744049,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7568491101264954,0.3411633968353271,0.328326940536499,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6601458787918091,0.2243329882621765,1.035485029220581,284.902587890625,284.95001220703125,299.8500061035156,288.7751159667969,298.05682373046875,297.26348876953125,284.9010314941406,1.0,0.5751286149024963,0.4098674952983856,0.4098674952983856,1.0,1.0,-3.238238573074341,0.994119107723236,2.24411940574646,0.2645813226699829,0.9040651321411132,0.9040651321411132,0.0,221.94937133789065,229.0,45223.88671875,0.0,3160.933349609375,1.0,280.35809326171875,283.307373046875,291.8427734375,294.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,35977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735698699951172,1.0,0.0,0.0,3.668657541275024,3.6686818599700928,8.980647407952347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.90771484375,0.0,1553.8525390625,1895.4371337890625,0.0,4072.583251953125,0.9094213843345642,1.0,0.0,3.0,1.0,0.0
12150060,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8021048307418823,0.410257488489151,0.3741160333156585,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.9095237851142884,0.6054942607879639,0.5770134925842285,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.874529242515564,0.5404487252235413,0.3803346157073974,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.753994345664978,0.3405337929725647,0.3279948234558105,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.6574065089225769,0.2237125635147094,1.033861756324768,284.7318115234375,284.95001220703125,299.8359680175781,288.76715087890625,298.0435791015625,297.2526550292969,284.72772216796875,1.0,0.5761533379554749,0.4092772006988525,0.4092772006988525,1.0,1.0,-3.234173059463501,0.9910848140716552,2.2430882453918457,0.2624877989292145,0.9004530310630798,0.9004530310630798,0.0,225.07081604003903,229.0,46237.2265625,0.0,3169.32421875,1.0,280.0726623535156,283.0966491699219,291.8432922363281,294.8633728027344,293.1499938964844,293.1499938964844,280.04998779296875,36161.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857234358787536,1.0,0.0,0.0,3.664335012435913,3.6643590927124015,8.959497108662617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.63037109375,0.0,1550.3875732421875,1895.4371337890625,0.0,4178.27197265625,0.9085609912872314,1.0,0.0,3.0,1.0,0.0
12150120,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.8004741668701172,0.4095210433006286,0.3734792470932007,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.9077282547950744,0.6047347187995911,0.5763400793075562,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.8736230731010437,0.5410659909248352,0.3807784020900726,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7527979612350464,0.3402430117130279,0.3277731537818908,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.6562431454658508,0.2234199196100235,1.0328447818756104,284.7142333984375,284.95001220703125,299.8305053710937,288.76397705078125,298.03839111328125,297.2484130859375,284.7125549316406,1.0,0.5764541029930115,0.4090476334095001,0.4090476334095001,1.0,1.0,-3.231642484664917,0.989565908908844,2.2420763969421387,0.2615290284156799,0.8993661999702454,0.8993661999702454,0.0,226.29669189453125,232.0,46240.26953125,0.0,3170.579833984375,1.0,280.0581359863281,283.07940673828125,291.8196105957031,294.817626953125,293.1499938964844,293.1499938964844,280.3500061035156,36209.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873812198638916,1.0,0.0,0.0,3.661579132080078,3.661603212356568,8.946025218392606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.08642578125,0.0,1547.65869140625,1895.4371337890625,0.0,4192.54638671875,0.9079917073249816,1.0,0.0,3.0,1.0,0.0
12150180,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.796745240688324,0.4085439443588257,0.3722236752510071,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9036445021629332,0.6036812663078308,0.5749384164810181,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8724328279495239,0.5449162721633911,0.3831475377082824,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7501286268234253,0.3401730954647064,0.3275107741355896,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6535141468048096,0.2230409085750579,1.0306662321090698,284.877685546875,284.95001220703125,299.8109436035156,288.7520751953125,298.0305480957031,297.2483825683594,284.8791198730469,1.0,0.5776174664497375,0.4082277715206146,0.4082277715206146,1.0,1.0,-3.228346347808838,0.9861936569213868,2.242152690887451,0.2586793005466461,0.8997239470481873,0.8997239470481873,0.0,229.41793823242188,235.0,45092.73828125,0.0,3180.63330078125,1.0,280.3422241210937,283.2867126464844,291.71514892578125,294.5722961425781,293.1499938964844,293.1499938964844,280.6499938964844,36115.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975799024105072,1.0,0.0,0.0,3.6565001010894775,3.656524181365967,8.921224434743635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.87890625,0.0,1541.28076171875,1895.4371337890625,0.0,4092.100830078125,0.9068206548690796,1.0,0.0,3.0,1.0,0.0
12150240,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.796745240688324,0.4085439443588257,0.3722236752510071,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9036445021629332,0.6036812663078308,0.5749384164810181,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8724328279495239,0.5449162721633911,0.3831475377082824,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7501286268234253,0.3401730954647064,0.3275107741355896,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6535141468048096,0.2230409085750579,1.0306662321090698,284.877685546875,284.95001220703125,299.8109436035156,288.7520751953125,298.0305480957031,297.2483825683594,284.8791198730469,1.0,0.5776174664497375,0.4082277715206146,0.4082277715206146,1.0,1.0,-3.228346347808838,0.9861936569213868,2.242152690887451,0.2586793005466461,0.8997239470481873,0.8997239470481873,0.0,229.41793823242188,235.0,45092.73828125,0.0,3180.63330078125,1.0,280.3422241210937,283.2867126464844,291.71514892578125,294.5722961425781,293.1499938964844,293.1499938964844,280.6499938964844,36115.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975799024105072,1.0,0.0,0.0,3.6565001010894775,3.656524181365967,8.921224434743635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.87890625,0.0,1541.28076171875,1895.4371337890625,0.0,4092.100830078125,0.9068206548690796,1.0,0.0,3.0,1.0,0.0
12150300,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7958944439888,0.4086230397224426,0.3721503913402557,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9027016758918762,0.6038070321083069,0.5748770236968994,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8728126883506775,0.5474199652671814,0.3847628831863403,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7496196627616882,0.3405609726905823,0.3277715146541595,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.652938723564148,0.2231887876987457,1.030964732170105,285.0154724121094,284.95001220703125,299.8011169433594,288.745849609375,298.03045654296875,297.25360107421875,285.02410888671875,1.0,0.5784096121788025,0.4078178405761719,0.4078178405761719,1.0,1.0,-3.2307934761047363,0.9859576225280762,2.24483585357666,0.2578099370002746,0.9014935493469238,0.9014935493469238,0.0,230.46063232421875,235.0,44119.62109375,0.0,3191.73095703125,1.0,280.5989685058594,283.4644775390625,291.6714782714844,294.4063415527344,293.1499938964844,293.1499938964844,280.6499938964844,36013.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663795828819276,1.0,0.0,0.0,3.6564297676086426,3.656453847885132,8.920881668927905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.74169921875,0.0,1540.43310546875,1895.4371337890625,0.0,4009.245849609375,0.9067726731300354,1.0,0.0,3.0,1.0,0.0
12150360,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.795573890209198,0.4089475274085998,0.3724052011966705,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.902309238910675,0.6042453050613403,0.5752176642417908,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.873701810836792,0.5501832962036133,0.3866435289382934,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7495567202568054,0.3411710262298584,0.3282949328422546,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6528101563453674,0.2235341370105743,1.0322750806808472,285.0655212402344,284.95001220703125,299.7912902832031,288.73944091796875,298.0323791503906,297.26129150390625,285.0672607421875,1.0,0.5793993473052979,0.4075473845005035,0.4075473845005035,1.0,1.0,-3.235971212387085,0.9870396852493286,2.248931646347046,0.2576576769351959,0.9028076529502868,0.9028076529502868,0.0,231.28038024902344,238.0,44042.4453125,0.0,3207.589111328125,1.0,280.6419372558594,283.51580810546875,291.6854553222656,294.4563293457031,293.1499938964844,293.1499938964844,280.3500061035156,35924.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961690068244934,1.0,0.0,0.0,3.658666849136353,3.658690929412842,8.931800721256877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.45947265625,0.0,1542.2637939453125,1895.4371337890625,0.0,3967.63720703125,0.907181978225708,1.0,0.0,3.0,1.0,0.0
12150420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7933492660522461,0.4080178737640381,0.3721284568309784,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8999943733215332,0.603575587272644,0.5751821994781494,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8739247918128967,0.5541595220565796,0.3898151814937591,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.748310387134552,0.3415346443653106,0.3290188014507293,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6516280174255371,0.2236899584531784,1.034332513809204,284.9054870605469,284.95001220703125,299.77154541015625,288.7261962890625,298.0259094238281,297.26202392578125,284.9042358398437,1.0,0.5814370512962341,0.4070065021514892,0.4070065021514892,1.0,1.0,-3.2427663803100586,0.987968921661377,2.2547972202301025,0.2571671903133392,0.9009138345718384,0.9009138345718384,0.0,234.00851440429688,241.0,45187.9140625,0.0,3237.597900390625,1.0,280.3577575683594,283.3128356933594,291.7646179199219,294.6701354980469,293.1499938964844,293.1499938964844,280.04998779296875,36036.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735157489776612,1.0,0.0,0.0,3.658064126968384,3.658088445663452,8.928858505896642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.22412109375,0.0,1542.4324951171875,1895.4371337890625,0.0,4072.1083984375,0.9070981740951538,1.0,0.0,3.0,1.0,0.0
12150480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7933492660522461,0.4080178737640381,0.3721284568309784,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8999943733215332,0.603575587272644,0.5751821994781494,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8739247918128967,0.5541595220565796,0.3898151814937591,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.748310387134552,0.3415346443653106,0.3290188014507293,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6516280174255371,0.2236899584531784,1.034332513809204,284.9054870605469,284.95001220703125,299.77154541015625,288.7261962890625,298.0259094238281,297.26202392578125,284.9042358398437,1.0,0.5814370512962341,0.4070065021514892,0.4070065021514892,1.0,1.0,-3.2427663803100586,0.987968921661377,2.2547972202301025,0.2571671903133392,0.9009138345718384,0.9009138345718384,0.0,234.00851440429688,241.0,45187.9140625,0.0,3237.597900390625,1.0,280.3577575683594,283.3128356933594,291.7646179199219,294.6701354980469,293.1499938964844,293.1499938964844,280.04998779296875,36036.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735157489776612,1.0,0.0,0.0,3.658064126968384,3.658088445663452,8.928858505896642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.22412109375,0.0,1542.4324951171875,1895.4371337890625,0.0,4072.1083984375,0.9070981740951538,1.0,0.0,3.0,1.0,0.0
12150540,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.7888779640197754,0.4058055281639099,0.3705254197120666,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.895380437374115,0.6013651490211487,0.5735720992088318,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.8719773888587952,0.5568739175796509,0.3919801712036133,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7452696561813354,0.3409159779548645,0.3287973701953888,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.6487588286399841,0.22307950258255,1.033150553703308,284.7218017578125,284.95001220703125,299.7517395019531,288.7123718261719,298.0111083984375,297.2511901855469,284.72027587890625,1.0,0.5829559564590454,0.4064655900001526,0.4064655900001526,1.0,1.0,-3.2398276329040527,0.9854546785354614,2.2543728351593018,0.2553678452968597,0.8963531255722046,0.8963531255722046,0.0,237.95542907714844,244.0,46238.74609375,0.0,3252.951904296875,1.0,280.0581970214844,283.0890197753906,291.7672119140625,294.7591857910156,293.1499938964844,293.1499938964844,280.3500061035156,36239.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877810478210448,1.0,0.0,0.0,3.64981460571289,3.64983868598938,8.888630986803037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.71728515625,0.0,1534.7554931640625,1895.4371337890625,0.0,4195.98388671875,0.9053853750228882,1.0,0.0,3.0,1.0,0.0
12150600,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.7888779640197754,0.4058055281639099,0.3705254197120666,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.895380437374115,0.6013651490211487,0.5735720992088318,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.8719773888587952,0.5568739175796509,0.3919801712036133,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7452696561813354,0.3409159779548645,0.3287973701953888,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.6487588286399841,0.22307950258255,1.033150553703308,284.7218017578125,284.95001220703125,299.7517395019531,288.7123718261719,298.0111083984375,297.2511901855469,284.72027587890625,1.0,0.5829559564590454,0.4064655900001526,0.4064655900001526,1.0,1.0,-3.2398276329040527,0.9854546785354614,2.2543728351593018,0.2553678452968597,0.8963531255722046,0.8963531255722046,0.0,237.95542907714844,244.0,46238.74609375,0.0,3252.951904296875,1.0,280.0581970214844,283.0890197753906,291.7672119140625,294.7591857910156,293.1499938964844,293.1499938964844,280.3500061035156,36239.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877810478210448,1.0,0.0,0.0,3.64981460571289,3.64983868598938,8.888630986803037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.71728515625,0.0,1534.7554931640625,1895.4371337890625,0.0,4195.98388671875,0.9053853750228882,1.0,0.0,3.0,1.0,0.0
12150660,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7855609059333801,0.404967725276947,0.3694297969341278,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8918299078941345,0.6003856062889099,0.5722910165786743,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8711674213409424,0.5610146522521973,0.3945651650428772,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7429957985877991,0.3409662246704101,0.3286787867546081,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6464977264404297,0.2228645533323288,1.031825065612793,284.8866271972656,284.95001220703125,299.7318725585937,288.697998046875,298.0049743652344,297.253173828125,284.8881225585937,1.0,0.584295392036438,0.4057532250881195,0.4057532250881195,1.0,1.0,-3.238328695297241,0.9830130338668824,2.2553155422210693,0.2530608773231506,0.896838903427124,0.896838903427124,0.0,241.0732879638672,247.0,45107.98046875,0.0,3266.90185546875,1.0,280.3421325683594,283.29742431640625,291.6651916503906,294.5222473144531,293.1499938964844,293.1499938964844,280.6499938964844,36126.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772157669067384,1.0,0.0,0.0,3.644309520721436,3.644333600997925,8.861837841322995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.13671875,0.0,1527.791748046875,1895.4371337890625,0.0,4104.47509765625,0.9041039943695068,1.0,0.0,3.0,1.0,0.0
12150720,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7855609059333801,0.404967725276947,0.3694297969341278,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8918299078941345,0.6003856062889099,0.5722910165786743,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8711674213409424,0.5610146522521973,0.3945651650428772,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7429957985877991,0.3409662246704101,0.3286787867546081,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6464977264404297,0.2228645533323288,1.031825065612793,284.8866271972656,284.95001220703125,299.7318725585937,288.697998046875,298.0049743652344,297.253173828125,284.8881225585937,1.0,0.584295392036438,0.4057532250881195,0.4057532250881195,1.0,1.0,-3.238328695297241,0.9830130338668824,2.2553155422210693,0.2530608773231506,0.896838903427124,0.896838903427124,0.0,241.0732879638672,247.0,45107.98046875,0.0,3266.90185546875,1.0,280.3421325683594,283.29742431640625,291.6651916503906,294.5222473144531,293.1499938964844,293.1499938964844,280.6499938964844,36126.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772157669067384,1.0,0.0,0.0,3.644309520721436,3.644333600997925,8.861837841322995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.13671875,0.0,1527.791748046875,1895.4371337890625,0.0,4104.47509765625,0.9041039943695068,1.0,0.0,3.0,1.0,0.0
12150780,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7844948172569275,0.4054243266582489,0.369675725698471,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8905501961708069,0.6008982062339783,0.572547435760498,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8725205063819885,0.5665094256401062,0.3982289433479309,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7425082325935364,0.3420008420944214,0.3295156955718994,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.645943820476532,0.2234437614679336,1.033903956413269,285.0745849609375,284.95001220703125,299.71197509765625,288.68316650390625,298.0075378417969,297.26715087890625,285.07635498046875,1.0,0.5861988067626953,0.405040830373764,0.405040830373764,1.0,1.0,-3.246834516525269,0.9840776920318604,2.262756824493408,0.2520687580108642,0.9000446796417236,0.9000446796417236,0.0,243.0335693359375,250.0,44064.640625,0.0,3296.628173828125,1.0,280.6417236328125,283.52655029296875,291.6322937011719,294.404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35922.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637584686279296,1.0,0.0,0.0,3.646547794342041,3.6465718746185294,8.87272733507416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.95751953125,0.0,1528.7490234375,1895.4371337890625,0.0,3986.017578125,0.9044703841209412,1.0,0.0,3.0,1.0,0.0
12150840,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7844948172569275,0.4054243266582489,0.369675725698471,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8905501961708069,0.6008982062339783,0.572547435760498,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8725205063819885,0.5665094256401062,0.3982289433479309,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7425082325935364,0.3420008420944214,0.3295156955718994,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.645943820476532,0.2234437614679336,1.033903956413269,285.0745849609375,284.95001220703125,299.71197509765625,288.68316650390625,298.0075378417969,297.26715087890625,285.07635498046875,1.0,0.5861988067626953,0.405040830373764,0.405040830373764,1.0,1.0,-3.246834516525269,0.9840776920318604,2.262756824493408,0.2520687580108642,0.9000446796417236,0.9000446796417236,0.0,243.0335693359375,250.0,44064.640625,0.0,3296.628173828125,1.0,280.6417236328125,283.52655029296875,291.6322937011719,294.404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35922.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637584686279296,1.0,0.0,0.0,3.646547794342041,3.6465718746185294,8.87272733507416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.95751953125,0.0,1528.7490234375,1895.4371337890625,0.0,3986.017578125,0.9044703841209412,1.0,0.0,3.0,1.0,0.0
12150900,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.784211277961731,0.4058691263198852,0.3700005114078522,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8901803493499756,0.6014406085014343,0.5729620456695557,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.8734288811683655,0.5695034861564636,0.4002332389354706,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.74250328540802,0.342731773853302,0.330146849155426,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.6459369659423828,0.2239312827587127,1.0358729362487793,285.2156066894531,284.95001220703125,299.7019958496094,288.67559814453125,298.0101318359375,297.2758483886719,285.22479248046875,1.0,0.5873680710792542,0.4046846628189087,0.4046846628189087,1.0,1.0,-3.2532570362091064,0.9853675365447998,2.2678897380828857,0.2518697381019592,0.903179407119751,0.903179407119751,0.0,243.98004150390625,250.0,43188.87109375,0.0,3316.195068359375,1.0,280.898681640625,283.7064514160156,291.6025085449219,294.2666320800781,293.1499938964844,293.1499938964844,280.95001220703125,35790.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955327570438385,1.0,0.0,0.0,3.650831937789917,3.650855779647827,8.893586596059322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.23193359375,0.0,1532.528564453125,1895.4371337890625,0.0,3910.82763671875,0.9053731560707092,1.0,0.0,3.0,1.0,0.0
12150960,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7841998338699341,0.4064643085002899,0.3705345690250397,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8900827765464783,0.6021724343299866,0.5736300349235535,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8745985627174377,0.5726673007011414,0.4024193286895752,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7427243590354919,0.3436040878295898,0.3309511542320251,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.6461659669876099,0.2245498448610305,1.038537621498108,285.2690734863281,284.95001220703125,299.6919860839844,288.6679382324219,298.013671875,297.285888671875,285.2709655761719,1.0,0.5887024998664856,0.4043369889259338,0.4043369889259338,1.0,1.0,-3.2614998817443848,0.9873147010803224,2.2741851806640625,0.2519201338291168,0.9058886170387268,0.9058886170387268,0.0,244.8495483398437,253.0,43184.203125,0.0,3339.481201171875,1.0,280.94171142578125,283.7601013183594,291.623046875,294.3334045410156,293.1499938964844,293.1499938964844,280.6499938964844,35679.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951969563961029,1.0,0.0,0.0,3.657785654067993,3.6578097343444815,8.927498811317491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.12451171875,0.0,1539.4453125,1895.4371337890625,0.0,3880.688232421875,0.9068208932876588,1.0,0.0,3.0,1.0,0.0
12151020,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7823350429534912,0.4058842062950134,0.3706241548061371,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8880704045295715,0.6018267273902893,0.5739759802818298,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8750984072685242,0.5771750807762146,0.4060152173042297,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7418144941329956,0.344294935464859,0.3320445418357849,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.6454566121101379,0.2250806838274002,1.042536735534668,285.10528564453125,284.95001220703125,299.6719665527344,288.6523742675781,298.0079650878906,297.2879638671875,285.10400390625,1.0,0.5912999510765076,0.4036416411399841,0.4036416411399841,1.0,1.0,-3.272486448287964,0.9892504811286926,2.283235788345337,0.2515387237071991,0.9066218733787536,0.9066218733787536,0.0,247.87501525878903,256.0,44338.4921875,0.0,3381.087158203125,1.0,280.65777587890625,283.5503234863281,291.7022399902344,294.553955078125,293.1499938964844,293.1499938964844,280.3500061035156,35766.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663562774658204,1.0,0.0,0.0,3.6672072410583496,3.667231321334839,8.97354823337082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.20703125,0.0,1550.639404296875,1895.4371337890625,0.0,4009.039794921875,0.9089607000350952,1.0,0.0,3.0,1.0,0.0
12151080,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7823350429534912,0.4058842062950134,0.3706241548061371,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8880704045295715,0.6018267273902893,0.5739759802818298,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8750984072685242,0.5771750807762146,0.4060152173042297,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7418144941329956,0.344294935464859,0.3320445418357849,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.6454566121101379,0.2250806838274002,1.042536735534668,285.10528564453125,284.95001220703125,299.6719665527344,288.6523742675781,298.0079650878906,297.2879638671875,285.10400390625,1.0,0.5912999510765076,0.4036416411399841,0.4036416411399841,1.0,1.0,-3.272486448287964,0.9892504811286926,2.283235788345337,0.2515387237071991,0.9066218733787536,0.9066218733787536,0.0,247.87501525878903,256.0,44338.4921875,0.0,3381.087158203125,1.0,280.65777587890625,283.5503234863281,291.7022399902344,294.553955078125,293.1499938964844,293.1499938964844,280.3500061035156,35766.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663562774658204,1.0,0.0,0.0,3.6672072410583496,3.667231321334839,8.97354823337082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.20703125,0.0,1550.639404296875,1895.4371337890625,0.0,4009.039794921875,0.9089607000350952,1.0,0.0,3.0,1.0,0.0
12151140,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7781939506530762,0.4039140343666076,0.3692630529403686,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8837160468101501,0.5997780561447144,0.5725538730621338,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.873364269733429,0.5802663564682007,0.4084660708904266,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7390568852424622,0.3438619673252105,0.3320325911045074,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6429765820503235,0.2247037142515182,1.042572259902954,284.9197692871094,284.95001220703125,299.6518859863281,288.6365051269531,297.9926452636719,297.2767333984375,284.9181213378906,1.0,0.5932111740112305,0.4029463231563568,0.4029463231563568,1.0,1.0,-3.272125482559204,0.9871993064880372,2.284926176071167,0.2496521025896072,0.9046889543533324,0.9046889543533324,0.0,252.1469116210937,259.0,45463.03125,0.0,3404.130859375,1.0,280.35809326171875,283.3222045898437,291.6997985839844,294.6427917480469,293.1499938964844,293.1499938964844,280.04998779296875,35948.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823576807975768,1.0,0.0,0.0,3.669758319854736,3.6697826385498047,8.986037869362917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.6845703125,0.0,1554.875732421875,1895.4371337890625,0.0,4149.18408203125,0.9096478819847108,1.0,0.0,3.0,1.0,0.0
