time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151200,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7781939506530762,0.4039140343666076,0.3692630529403686,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8837160468101501,0.5997780561447144,0.5725538730621338,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.873364269733429,0.5802663564682007,0.4084660708904266,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7390568852424622,0.3438619673252105,0.3320325911045074,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6429765820503235,0.2247037142515182,1.042572259902954,284.9197692871094,284.95001220703125,299.6518859863281,288.6365051269531,297.9926452636719,297.2767333984375,284.9181213378906,1.0,0.5932111740112305,0.4029463231563568,0.4029463231563568,1.0,1.0,-3.272125482559204,0.9871993064880372,2.284926176071167,0.2496521025896072,0.9046889543533324,0.9046889543533324,0.0,252.1469116210937,259.0,45463.03125,0.0,3404.130859375,1.0,280.35809326171875,283.3222045898437,291.6997985839844,294.6427917480469,293.1499938964844,293.1499938964844,280.04998779296875,35948.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823576807975768,1.0,0.0,0.0,3.669758319854736,3.6697826385498047,8.986037869362917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.6845703125,0.0,1554.875732421875,1895.4371337890625,0.0,4149.18408203125,0.9096478819847108,1.0,0.0,3.0,1.0,0.0
12151260,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7744114398956299,0.4018537700176239,0.3677043318748474,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8797115683555603,0.5974649786949158,0.5707269310951233,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.8715197443962097,0.5822179913520813,0.4100436866283417,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.7363885641098022,0.343025267124176,0.3315285742282867,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.6404739022254944,0.2239566594362259,1.040500283241272,284.7408752441406,284.95001220703125,299.6358337402344,288.6236267089844,297.97760009765625,297.2641906738281,284.7377014160156,1.0,0.594235897064209,0.4023281931877136,0.4023281931877136,1.0,1.0,-3.266860008239746,0.983652114868164,2.283207893371582,0.2473190128803253,0.9009071588516236,0.9009071588516236,0.0,255.6526794433593,259.0,46477.109375,0.0,3411.759033203125,1.0,280.06689453125,283.1036682128906,291.6907043457031,294.71710205078125,293.1499938964844,293.1499938964844,280.04998779296875,36150.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945361614227296,1.0,0.0,0.0,3.665461778640747,3.665486097335816,8.965008078121173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.19775390625,0.0,1551.5677490234375,1895.4371337890625,0.0,4253.740234375,0.9088103771209716,1.0,0.0,3.0,1.0,0.0
12151320,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.7734174728393555,0.4013384580612182,0.3672526478767395,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.8786596059799194,0.596864640712738,0.5701841115951538,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.8710112571716309,0.5827051401138306,0.4103854298591614,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7356740832328796,0.3427910506725311,0.331340491771698,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.6397933959960938,0.2237383425235748,1.0397170782089231,284.72967529296875,284.95001220703125,299.6318054199219,288.6203918457031,297.9739074707031,297.2611694335937,284.7279357910156,1.0,0.5944235324859619,0.4021736681461334,0.4021736681461334,1.0,1.0,-3.264907121658325,0.9825419783592224,2.282365322113037,0.246639534831047,0.9001838564872742,0.9001838564872742,0.0,256.5263671875,262.0,46471.11328125,0.0,3412.2041015625,1.0,280.05810546875,283.0928649902344,291.67291259765625,294.6839904785156,293.1499938964844,293.1499938964844,279.75,36182.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954746961593628,1.0,0.0,0.0,3.663679838180542,3.6637041568756095,8.956293982009811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.72509765625,0.0,1549.8106689453125,1895.4371337890625,0.0,4261.71630859375,0.9084428548812866,1.0,0.0,3.0,1.0,0.0
12151380,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.7685779333114624,0.3984312713146209,0.3648989796638489,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389404296875,0.8735207915306091,0.5934574007987976,0.5672828555107117,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389709472656,0.8685905337333679,0.5847525000572205,0.4119992852210998,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53936767578125,0.7321501970291138,0.3413384854793548,0.3302378058433532,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399475097656,0.636387825012207,0.2224025726318359,1.034980058670044,284.5390930175781,284.95001220703125,299.6116638183594,288.6041564941406,297.9540710449219,297.2442932128906,284.5373840332031,1.0,0.5950759053230286,0.4014010429382324,0.4014010429382324,1.0,1.0,-3.2535107135772705,0.9764215350151062,2.2770891189575195,0.2430711984634399,0.8931312561035156,0.8931312561035156,0.0,260.6632080078125,265.0,47383.9453125,0.0,3409.423828125,1.0,279.7582092285156,282.865966796875,291.6627197265625,294.7249450683594,293.1499938964844,293.1499938964844,280.04998779296875,36452.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647584915161133,3.647608757019043,8.877773893800622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.92919921875,0.0,1533.8687744140625,1895.4371337890625,0.0,4300.0,0.9050275087356568,1.0,0.0,3.0,1.0,0.0
12151440,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.7685779333114624,0.3984312713146209,0.3648989796638489,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389404296875,0.8735207915306091,0.5934574007987976,0.5672828555107117,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389709472656,0.8685905337333679,0.5847525000572205,0.4119992852210998,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53936767578125,0.7321501970291138,0.3413384854793548,0.3302378058433532,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399475097656,0.636387825012207,0.2224025726318359,1.034980058670044,284.5390930175781,284.95001220703125,299.6116638183594,288.6041564941406,297.9540710449219,297.2442932128906,284.5373840332031,1.0,0.5950759053230286,0.4014010429382324,0.4014010429382324,1.0,1.0,-3.2535107135772705,0.9764215350151062,2.2770891189575195,0.2430711984634399,0.8931312561035156,0.8931312561035156,0.0,260.6632080078125,265.0,47383.9453125,0.0,3409.423828125,1.0,279.7582092285156,282.865966796875,291.6627197265625,294.7249450683594,293.1499938964844,293.1499938964844,280.04998779296875,36452.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647584915161133,3.647608757019043,8.877773893800622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.92919921875,0.0,1533.8687744140625,1895.4371337890625,0.0,4300.0,0.9050275087356568,1.0,0.0,3.0,1.0,0.0
12151500,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.7665296196937561,0.3975367844104767,0.3638526797294616,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.871314525604248,0.5922787189483643,0.5659236907958984,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.8677495718002319,0.5863803029060364,0.4129114747047424,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.7306395769119263,0.3409065306186676,0.3297110497951507,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.6348870992660522,0.2219140380620956,1.0325288772583008,284.6576232910156,284.95001220703125,299.6015930175781,288.5959777832031,297.94805908203125,297.24127197265625,284.6653747558594,1.0,0.5953044891357422,0.4010147154331207,0.4010147154331207,1.0,1.0,-3.24812650680542,0.973479986190796,2.274646520614624,0.2412287890911102,0.8923087120056152,0.8923087120056152,0.0,262.3939208984375,265.0,46332.6171875,0.0,3406.874755859375,1.0,280.0011901855469,283.0265808105469,291.5755615234375,294.4841613769531,293.1499938964844,293.1499938964844,280.04998779296875,36421.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965093731880188,1.0,0.0,0.0,3.639281511306762,3.639305591583252,8.837401992423111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.83935546875,0.0,1524.4239501953125,1895.4371337890625,0.0,4270.49462890625,0.9032078385353088,1.0,0.0,3.0,1.0,0.0
12151560,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.7654393315315247,0.3971990048885345,0.3634048104286194,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.870057225227356,0.5917132496833801,0.5652111768722534,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.8678593635559082,0.5885950922966003,0.4143241047859192,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.7298605442047119,0.3408725559711456,0.3295707404613495,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.6340511441230774,0.221732035279274,1.0313445329666138,284.7020874023437,284.95001220703125,299.59149169921875,288.5877685546875,297.9463806152344,297.24383544921875,284.7035217285156,1.0,0.5957067608833313,0.4008308351039886,0.4008308351039886,1.0,1.0,-3.24682879447937,0.9724904894828796,2.274338483810425,0.2404156476259231,0.8911412954330444,0.8911412954330444,0.0,263.5113830566406,268.0,46154.03515625,0.0,3410.1494140625,1.0,280.0420837402344,283.0754089355469,291.5549621582031,294.478759765625,293.1499938964844,293.1499938964844,280.3500061035156,36376.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992169976234436,1.0,0.0,0.0,3.632789134979248,3.632812976837158,8.805897664387885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.267578125,0.0,1516.9058837890625,1895.4371337890625,0.0,4233.5791015625,0.9017001390457152,1.0,0.0,3.0,1.0,0.0
12151620,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7644723653793335,0.39736407995224,0.363366961479187,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8688032627105713,0.5916235446929932,0.5648691058158875,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8692516684532166,0.5939272046089172,0.4178532063961029,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7293453812599182,0.3415473997592926,0.3300336003303528,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.633423388004303,0.2220114320516586,1.0319056510925293,284.8905334472656,284.95001220703125,299.5713195800781,288.57135009765625,297.94891357421875,297.2568054199219,284.892333984375,1.0,0.5970622897148132,0.4004630446434021,0.4004630446434021,1.0,1.0,-3.251835823059082,0.9732335805892944,2.278602361679077,0.239889994263649,0.8918936252593994,0.8918936252593994,0.0,265.16094970703125,271.0,45038.09765625,0.0,3430.64453125,1.0,280.3415832519531,283.307373046875,291.5185241699219,294.3514404296875,293.1499938964844,293.1499938964844,280.6499938964844,36186.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97832453250885,1.0,0.0,0.0,3.625166416168213,3.625190019607544,8.76898184287711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7392578125,0.0,1507.0987548828125,1895.4371337890625,0.0,4114.142578125,0.8998743891716003,1.0,0.0,3.0,1.0,0.0
12151680,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7644723653793335,0.39736407995224,0.363366961479187,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8688032627105713,0.5916235446929932,0.5648691058158875,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8692516684532166,0.5939272046089172,0.4178532063961029,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7293453812599182,0.3415473997592926,0.3300336003303528,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.633423388004303,0.2220114320516586,1.0319056510925293,284.8905334472656,284.95001220703125,299.5713195800781,288.57135009765625,297.94891357421875,297.2568054199219,284.892333984375,1.0,0.5970622897148132,0.4004630446434021,0.4004630446434021,1.0,1.0,-3.251835823059082,0.9732335805892944,2.278602361679077,0.239889994263649,0.8918936252593994,0.8918936252593994,0.0,265.16094970703125,271.0,45038.09765625,0.0,3430.64453125,1.0,280.3415832519531,283.307373046875,291.5185241699219,294.3514404296875,293.1499938964844,293.1499938964844,280.6499938964844,36186.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97832453250885,1.0,0.0,0.0,3.625166416168213,3.625190019607544,8.76898184287711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7392578125,0.0,1507.0987548828125,1895.4371337890625,0.0,4114.142578125,0.8998743891716003,1.0,0.0,3.0,1.0,0.0
12151740,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7642074227333069,0.3981412351131439,0.3639867305755615,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8682910203933716,0.5923450589179993,0.5654264092445374,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8712937831878662,0.599940299987793,0.4219404757022857,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.729504406452179,0.3428524434566498,0.3311757445335388,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6335599422454834,0.222893014550209,1.0354546308517456,285.0821228027344,284.95001220703125,299.5511169433594,288.554931640625,297.95526123046875,297.27490234375,285.0840148925781,1.0,0.5991321802139282,0.4000952839851379,0.4000952839851379,1.0,1.0,-3.263800621032715,0.976395547389984,2.287405014038086,0.2402919381856918,0.895227313041687,0.895227313041687,0.0,266.7486877441406,274.0,44026.5625,0.0,3466.70654296875,1.0,280.6415405273437,283.5396423339844,291.50665283203125,294.2704467773437,293.1499938964844,293.1499938964844,280.95001220703125,35945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965948224067688,1.0,0.0,0.0,3.626500844955444,3.6265246868133545,8.775439255259698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.470703125,0.0,1506.77685546875,1895.4371337890625,0.0,4005.42822265625,0.9000082015991211,1.0,0.0,3.0,1.0,0.0
12151800,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7642074227333069,0.3981412351131439,0.3639867305755615,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8682910203933716,0.5923450589179993,0.5654264092445374,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8712937831878662,0.599940299987793,0.4219404757022857,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.729504406452179,0.3428524434566498,0.3311757445335388,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6335599422454834,0.222893014550209,1.0354546308517456,285.0821228027344,284.95001220703125,299.5511169433594,288.554931640625,297.95526123046875,297.27490234375,285.0840148925781,1.0,0.5991321802139282,0.4000952839851379,0.4000952839851379,1.0,1.0,-3.263800621032715,0.976395547389984,2.287405014038086,0.2402919381856918,0.895227313041687,0.895227313041687,0.0,266.7486877441406,274.0,44026.5625,0.0,3466.70654296875,1.0,280.6415405273437,283.5396423339844,291.50665283203125,294.2704467773437,293.1499938964844,293.1499938964844,280.95001220703125,35945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965948224067688,1.0,0.0,0.0,3.626500844955444,3.6265246868133545,8.775439255259698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.470703125,0.0,1506.77685546875,1895.4371337890625,0.0,4005.42822265625,0.9000082015991211,1.0,0.0,3.0,1.0,0.0
12151860,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.7641604542732239,0.3992916047573089,0.364974170923233,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8679962158203125,0.5935502052307129,0.5664900541305542,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8735042214393616,0.6063921451568604,0.4263573586940765,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7299052476882935,0.3445475399494171,0.3327282965183258,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.6340376734733582,0.2241643816232681,1.0409482717514038,285.27899169921875,284.95001220703125,299.5309143066406,288.53857421875,297.962646484375,297.29510498046875,285.2809143066406,1.0,0.6017705798149109,0.3993908762931824,0.3993908762931824,1.0,1.0,-3.280046939849853,0.9801294207572936,2.299917459487915,0.2403407096862793,0.901220440864563,0.901220440864563,0.0,268.58843994140625,277.0,43183.9453125,0.0,3514.26611328125,1.0,280.94158935546875,283.77545166015625,291.4991149902344,294.2072448730469,293.1499938964844,293.1499938964844,280.6499938964844,35679.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554104208946228,1.0,0.0,0.0,3.637734889984131,3.637758731842041,8.829892408357409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.34375,0.0,1517.173828125,1895.4371337890625,0.0,3911.570068359375,0.9023358821868896,1.0,0.0,3.0,1.0,0.0
12151920,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.7641604542732239,0.3992916047573089,0.364974170923233,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8679962158203125,0.5935502052307129,0.5664900541305542,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8735042214393616,0.6063921451568604,0.4263573586940765,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7299052476882935,0.3445475399494171,0.3327282965183258,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.6340376734733582,0.2241643816232681,1.0409482717514038,285.27899169921875,284.95001220703125,299.5309143066406,288.53857421875,297.962646484375,297.29510498046875,285.2809143066406,1.0,0.6017705798149109,0.3993908762931824,0.3993908762931824,1.0,1.0,-3.280046939849853,0.9801294207572936,2.299917459487915,0.2403407096862793,0.901220440864563,0.901220440864563,0.0,268.58843994140625,277.0,43183.9453125,0.0,3514.26611328125,1.0,280.94158935546875,283.77545166015625,291.4991149902344,294.2072448730469,293.1499938964844,293.1499938964844,280.6499938964844,35679.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554104208946228,1.0,0.0,0.0,3.637734889984131,3.637758731842041,8.829892408357409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.34375,0.0,1517.173828125,1895.4371337890625,0.0,3911.570068359375,0.9023358821868896,1.0,0.0,3.0,1.0,0.0
12151980,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7625954747200012,0.3987722396850586,0.3651279509067535,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8661944270133972,0.5930494070053101,0.56670743227005,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8741022348403931,0.6109916567802429,0.4300532042980194,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7291731834411621,0.3452374935150146,0.3338439464569092,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.633574903011322,0.2247764766216278,1.0454151630401611,285.1145935058594,284.95001220703125,299.5107116699219,288.5223693847656,297.9569396972656,297.2970275878906,285.1134033203125,1.0,0.6044365167617798,0.3986864686012268,0.3986864686012268,1.0,1.0,-3.2916667461395264,0.982189953327179,2.309476852416992,0.2399925142526626,0.9020758271217346,0.9020758271217346,0.0,271.7380065917969,280.0,44319.41015625,0.0,3558.815673828125,1.0,280.6578674316406,283.5648498535156,291.5755615234375,294.4253234863281,293.1499938964844,293.1499938964844,280.3500061035156,35759.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704846143722534,1.0,0.0,0.0,3.647438287734986,3.647462129592896,8.877060508893919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.5341796875,0.0,1528.519775390625,1895.4371337890625,0.0,4045.47607421875,0.9045315980911256,1.0,0.0,3.0,1.0,0.0
12152040,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7625954747200012,0.3987722396850586,0.3651279509067535,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8661944270133972,0.5930494070053101,0.56670743227005,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8741022348403931,0.6109916567802429,0.4300532042980194,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7291731834411621,0.3452374935150146,0.3338439464569092,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.633574903011322,0.2247764766216278,1.0454151630401611,285.1145935058594,284.95001220703125,299.5107116699219,288.5223693847656,297.9569396972656,297.2970275878906,285.1134033203125,1.0,0.6044365167617798,0.3986864686012268,0.3986864686012268,1.0,1.0,-3.2916667461395264,0.982189953327179,2.309476852416992,0.2399925142526626,0.9020758271217346,0.9020758271217346,0.0,271.7380065917969,280.0,44319.41015625,0.0,3558.815673828125,1.0,280.6578674316406,283.5648498535156,291.5755615234375,294.4253234863281,293.1499938964844,293.1499938964844,280.3500061035156,35759.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704846143722534,1.0,0.0,0.0,3.647438287734986,3.647462129592896,8.877060508893919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.5341796875,0.0,1528.519775390625,1895.4371337890625,0.0,4045.47607421875,0.9045315980911256,1.0,0.0,3.0,1.0,0.0
12152100,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7609920501708984,0.3979349732398987,0.3646362423896789,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8644527792930603,0.5921047329902649,0.5661288499832153,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8735584616661072,0.6126649379730225,0.4314231872558594,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.728125274181366,0.3451174795627594,0.3339635729789734,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6327030658721924,0.2247099578380584,1.0460823774337769,284.978515625,284.95001220703125,299.5006103515625,288.5143127441406,297.9499206542969,297.2922668457031,284.9701843261719,1.0,0.6055085062980652,0.398334264755249,0.398334264755249,1.0,1.0,-3.2929797172546387,0.981655478477478,2.311324119567871,0.2392344772815704,0.9009489417076112,0.9009489417076112,0.0,273.8285522460937,280.0,45335.7734375,0.0,3573.616943359375,1.0,280.4012451171875,283.38824462890625,291.60205078125,294.5771789550781,293.1499938964844,293.1499938964844,280.3500061035156,35855.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811136722564696,1.0,0.0,0.0,3.649989604949951,3.650013446807861,8.889483638085949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.2646484375,0.0,1532.07470703125,1895.4371337890625,0.0,4138.396484375,0.9051306843757628,1.0,0.0,3.0,1.0,0.0
12152160,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7589834332466125,0.3968505263328552,0.3638163805007934,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8622912168502808,0.5908299684524536,0.5651311278343201,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.872596025466919,0.6140692234039307,0.4325098991394043,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7267168760299683,0.3447567224502563,0.3337998688220978,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6314758062362671,0.2244293689727783,1.0456527471542358,284.9292907714844,284.95001220703125,299.490478515625,288.5063171386719,297.9411315917969,297.28515625,284.9276733398437,1.0,0.6063562631607056,0.3979312479496002,0.3979312479496002,1.0,1.0,-3.2913920879364014,0.9799814820289612,2.311410427093506,0.2379742264747619,0.9002761840820312,0.9002761840820312,0.0,276.12567138671875,283.0,45445.08984375,0.0,3582.828857421875,1.0,280.3581237792969,283.3368835449219,291.5711364746094,294.5118408203125,293.1499938964844,293.1499938964844,280.04998779296875,35940.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867401719093324,1.0,0.0,0.0,3.650310754776001,3.65033483505249,8.891048537407187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.7451171875,0.0,1533.0673828125,1895.4371337890625,0.0,4187.03125,0.9052900671958924,1.0,0.0,3.0,1.0,0.0
12152220,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.754804790019989,0.3943147361278534,0.3618453741073608,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8577679395675659,0.5877488255500793,0.5626051425933838,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.8705012798309326,0.6164409518241882,0.4343920052051544,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.7236314415931702,0.343617171049118,0.3330502510070801,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.6286831498146057,0.2234669625759124,1.042850136756897,284.7393798828125,284.95001220703125,299.47027587890625,288.4905090332031,297.9217834472656,297.2687072753906,284.73760986328125,1.0,0.6075394749641418,0.3971252143383026,0.3971252143383026,1.0,1.0,-3.283982515335083,0.9751514792442322,2.308831214904785,0.2348732501268386,0.8959041833877563,0.8959041833877563,0.0,280.5825500488281,286.0,46450.59375,0.0,3590.580810546875,1.0,280.0582580566406,283.10772705078125,291.54351806640625,294.5518493652344,293.1499938964844,293.1499938964844,280.3500061035156,36175.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999250769615172,1.0,0.0,0.0,3.6444926261901855,3.644516468048096,8.862728009262355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.09521484375,0.0,1528.359619140625,1895.4371337890625,0.0,4299.36865234375,0.9041464924812316,1.0,0.0,3.0,1.0,0.0
12152280,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.754804790019989,0.3943147361278534,0.3618453741073608,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8577679395675659,0.5877488255500793,0.5626051425933838,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.8705012798309326,0.6164409518241882,0.4343920052051544,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.7236314415931702,0.343617171049118,0.3330502510070801,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.6286831498146057,0.2234669625759124,1.042850136756897,284.7393798828125,284.95001220703125,299.47027587890625,288.4905090332031,297.9217834472656,297.2687072753906,284.73760986328125,1.0,0.6075394749641418,0.3971252143383026,0.3971252143383026,1.0,1.0,-3.283982515335083,0.9751514792442322,2.308831214904785,0.2348732501268386,0.8959041833877563,0.8959041833877563,0.0,280.5825500488281,286.0,46450.59375,0.0,3590.580810546875,1.0,280.0582580566406,283.10772705078125,291.54351806640625,294.5518493652344,293.1499938964844,293.1499938964844,280.3500061035156,36175.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999250769615172,1.0,0.0,0.0,3.6444926261901855,3.644516468048096,8.862728009262355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.09521484375,0.0,1528.359619140625,1895.4371337890625,0.0,4299.36865234375,0.9041464924812316,1.0,0.0,3.0,1.0,0.0
12152340,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7520294189453125,0.3933123350143432,0.360591322183609,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8546107411384583,0.5861535668373108,0.5607150793075562,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8698716163635254,0.6205413937568665,0.4369041323661804,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7215295433998108,0.3433309197425842,0.3325849175453186,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6266705393791199,0.2230280339717865,1.0404236316680908,284.8988037109375,284.95001220703125,299.4501037597656,288.4750366210937,297.9137878417969,297.2680969238281,284.90008544921875,1.0,0.6085407733917236,0.396319180727005,0.396319180727005,1.0,1.0,-3.2797305583953857,0.9714314937591552,2.3082990646362305,0.2319358736276626,0.896514356136322,0.896514356136322,0.0,283.74615478515625,289.0,45276.8125,0.0,3598.424560546875,1.0,280.34210205078125,283.3116455078125,291.4364318847656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36083.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880565404891968,1.0,0.0,0.0,3.640633344650269,3.6406571865081774,8.843967975735723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.62353515625,0.0,1523.3941650390625,1895.4371337890625,0.0,4198.35107421875,0.9032491445541382,1.0,0.0,3.0,1.0,0.0
12152400,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7520294189453125,0.3933123350143432,0.360591322183609,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8546107411384583,0.5861535668373108,0.5607150793075562,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8698716163635254,0.6205413937568665,0.4369041323661804,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7215295433998108,0.3433309197425842,0.3325849175453186,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6266705393791199,0.2230280339717865,1.0404236316680908,284.8988037109375,284.95001220703125,299.4501037597656,288.4750366210937,297.9137878417969,297.2680969238281,284.90008544921875,1.0,0.6085407733917236,0.396319180727005,0.396319180727005,1.0,1.0,-3.2797305583953857,0.9714314937591552,2.3082990646362305,0.2319358736276626,0.896514356136322,0.896514356136322,0.0,283.74615478515625,289.0,45276.8125,0.0,3598.424560546875,1.0,280.34210205078125,283.3116455078125,291.4364318847656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36083.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880565404891968,1.0,0.0,0.0,3.640633344650269,3.6406571865081774,8.843967975735723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.62353515625,0.0,1523.3941650390625,1895.4371337890625,0.0,4198.35107421875,0.9032491445541382,1.0,0.0,3.0,1.0,0.0
12152460,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7512470483779907,0.3935897350311279,0.3606540262699127,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8535217642784119,0.5861131548881531,0.5604278445243835,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.871013879776001,0.6254189014434814,0.44011190533638,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7210831046104431,0.3440085351467132,0.3330627679824829,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6261929869651794,0.2233861982822418,1.041438341140747,285.077392578125,284.95001220703125,299.4323425292969,288.461669921875,297.9156494140625,297.2789306640625,285.0797119140625,1.0,0.6099185943603516,0.3959474861621856,0.3959474861621856,1.0,1.0,-3.285102605819702,0.972217619419098,2.312885046005249,0.2314134389162063,0.8995223641395569,0.8995223641395569,0.0,285.4325561523437,289.0,44202.26953125,0.0,3620.433837890625,1.0,280.6371154785156,283.5321044921875,291.3983764648437,294.169189453125,293.1499938964844,293.1499938964844,280.6499938964844,35906.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742923974990844,1.0,0.0,0.0,3.643303632736206,3.643327474594116,8.856946465130022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.45458984375,0.0,1525.0328369140625,1895.4371337890625,0.0,4078.915283203125,0.9037365913391112,1.0,0.0,3.0,1.0,0.0
12152520,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7512068748474121,0.3936432003974914,0.3607181906700134,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8534432649612427,0.5861390233039856,0.5604619979858398,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8712353706359863,0.6260972619056702,0.4405964016914367,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7210851311683655,0.3441294133663177,0.3331803679466247,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.6261913776397705,0.223465010523796,1.0417884588241575,285.0829162597656,284.95001220703125,299.429931640625,288.4598693847656,297.916015625,297.280517578125,285.08453369140625,1.0,0.6101494431495667,0.3958967924118042,0.3958967924118042,1.0,1.0,-3.286365509033203,0.9725117683410645,2.3138539791107178,0.2314229160547256,0.8998046517372131,0.8998046517372131,0.0,285.635009765625,292.0,44201.453125,0.0,3624.526123046875,1.0,280.6416931152344,283.53765869140625,291.4042053222656,294.18182373046875,293.1499938964844,293.1499938964844,280.95001220703125,35892.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973625421524048,1.0,0.0,0.0,3.6439833641052246,3.644007444381714,8.860252478370967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.15576171875,0.0,1525.6856689453125,1895.4371337890625,0.0,4073.070068359375,0.9038746356964112,1.0,0.0,3.0,1.0,0.0
12152580,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7510653138160706,0.3945874273777008,0.3614844381809234,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.8530029654502869,0.5869395732879639,0.5610891580581665,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.873253345489502,0.6323390007019043,0.4448358118534088,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7213220596313477,0.3455525040626526,0.3344339728355407,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.626443088054657,0.2244789600372314,1.0459550619125366,285.27593994140625,284.95001220703125,299.4097595214844,288.4451599121094,297.92205810546875,297.29803466796875,285.2777099609375,1.0,0.6123969554901123,0.3954744040966034,0.3954744040966034,1.0,1.0,-3.2996506690979004,0.9759121537208556,2.323738574981689,0.2317971736192703,0.905731737613678,0.905731737613678,0.0,287.3750305175781,295.0,43318.84765625,0.0,3665.545166015625,1.0,280.9417419433594,283.7704162597656,291.3970642089844,294.112060546875,293.1499938964844,293.1499938964844,280.6499938964844,35658.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612084031105042,1.0,0.0,0.0,3.6560139656066895,3.6560380458831774,8.918852358874574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.20849609375,0.0,1537.3116455078125,1895.4371337890625,0.0,3963.35009765625,0.906408667564392,1.0,0.0,3.0,1.0,0.0
12152640,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7510653138160706,0.3945874273777008,0.3614844381809234,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.8530029654502869,0.5869395732879639,0.5610891580581665,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.873253345489502,0.6323390007019043,0.4448358118534088,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7213220596313477,0.3455525040626526,0.3344339728355407,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.626443088054657,0.2244789600372314,1.0459550619125366,285.27593994140625,284.95001220703125,299.4097595214844,288.4451599121094,297.92205810546875,297.29803466796875,285.2777099609375,1.0,0.6123969554901123,0.3954744040966034,0.3954744040966034,1.0,1.0,-3.2996506690979004,0.9759121537208556,2.323738574981689,0.2317971736192703,0.905731737613678,0.905731737613678,0.0,287.3750305175781,295.0,43318.84765625,0.0,3665.545166015625,1.0,280.9417419433594,283.7704162597656,291.3970642089844,294.112060546875,293.1499938964844,293.1499938964844,280.6499938964844,35658.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612084031105042,1.0,0.0,0.0,3.6560139656066895,3.6560380458831774,8.918852358874574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.20849609375,0.0,1537.3116455078125,1895.4371337890625,0.0,3963.35009765625,0.906408667564392,1.0,0.0,3.0,1.0,0.0
12152700,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.750791072845459,0.3945486843585968,0.3617978096008301,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8525934815406799,0.5868679285049438,0.5613825917243958,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.8740156888961792,0.6348456144332886,0.4468817412853241,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7213128805160522,0.3460090756416321,0.3350912034511566,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.6265040040016174,0.2248525321483612,1.048378586769104,285.1527099609375,284.95001220703125,299.3996887207031,288.4379577636719,297.9210205078125,297.3011169433594,285.145263671875,1.0,0.6136581301689148,0.3952632248401642,0.3952632248401642,1.0,1.0,-3.30655288696289,0.9776905179023744,2.328862428665161,0.2321242690086364,0.9059089422225952,0.9059089422225952,0.0,288.5483703613281,295.0,44270.36328125,0.0,3688.4755859375,1.0,280.6983947753906,283.6051025390625,291.4753723144531,294.3446655273437,293.1499938964844,293.1499938964844,280.6499938964844,35701.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694324135780334,1.0,0.0,0.0,3.661902666091919,3.661926746368408,8.947606602305314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.41552734375,0.0,1544.2093505859375,1895.4371337890625,0.0,4036.207275390625,0.9077022075653076,1.0,0.0,3.0,1.0,0.0
12152760,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.749680757522583,0.39396533370018,0.3615231215953827,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8513607978820801,0.5861898064613342,0.5610385537147522,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8738744258880615,0.6367418169975281,0.4483946561813354,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.7206258177757263,0.3460726737976074,0.335367739200592,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.6259768009185791,0.2249326854944229,1.0496069192886353,285.1093444824219,284.95001220703125,299.3896484375,288.4308776855469,297.9154052734375,297.2982482910156,285.1080322265625,1.0,0.6147587299346924,0.394870787858963,0.394870787858963,1.0,1.0,-3.309445858001709,0.9776043891906738,2.331841468811035,0.2314957380294799,0.9064971208572388,0.9064971208572388,0.0,290.3624267578125,298.0,44439.74609375,0.0,3705.5810546875,1.0,280.65777587890625,283.5580444335937,291.478515625,294.33306884765625,293.1499938964844,293.1499938964844,280.3500061035156,35752.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751686453819276,1.0,0.0,0.0,3.6659586429595934,3.665982723236084,8.967438134277472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.849609375,0.0,1549.1357421875,1895.4371337890625,0.0,4086.587158203125,0.9086707830429076,1.0,0.0,3.0,1.0,0.0
12152820,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7464572191238403,0.3919941484928131,0.3601542711257934,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8478453159332275,0.5838062167167664,0.5592882633209229,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8725270628929138,0.6396297812461853,0.4507140517234802,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.718292772769928,0.345470666885376,0.335196703672409,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6240097880363464,0.2244800776243209,1.0493043661117554,284.9227600097656,284.95001220703125,299.3695373535156,288.41717529296875,297.8988037109375,297.2851867675781,284.9210510253906,1.0,0.616445779800415,0.394085943698883,0.394085943698883,1.0,1.0,-3.3079254627227783,0.9748519062995912,2.333073377609253,0.2292089462280273,0.9045959711074828,0.9045959711074828,0.0,294.6058959960937,286.0,45555.2265625,0.0,3725.93310546875,1.0,280.35809326171875,283.3290100097656,291.4790344238281,294.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,35939.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908818006515504,1.0,0.0,0.0,3.668866872787476,3.668890953063965,8.981671726360219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.90673828125,0.0,1553.8028564453125,1895.4371337890625,0.0,4222.57080078125,0.9094411730766296,1.0,0.0,3.0,1.0,0.0
12152880,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7464572191238403,0.3919941484928131,0.3601542711257934,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8478453159332275,0.5838062167167664,0.5592882633209229,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8725270628929138,0.6396297812461853,0.4507140517234802,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.718292772769928,0.345470666885376,0.335196703672409,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6240097880363464,0.2244800776243209,1.0493043661117554,284.9227600097656,284.95001220703125,299.3695373535156,288.41717529296875,297.8988037109375,297.2851867675781,284.9210510253906,1.0,0.616445779800415,0.394085943698883,0.394085943698883,1.0,1.0,-3.3079254627227783,0.9748519062995912,2.333073377609253,0.2292089462280273,0.9045959711074828,0.9045959711074828,0.0,294.6058959960937,286.0,45555.2265625,0.0,3725.93310546875,1.0,280.35809326171875,283.3290100097656,291.4790344238281,294.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,35939.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908818006515504,1.0,0.0,0.0,3.668866872787476,3.668890953063965,8.981671726360219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.90673828125,0.0,1553.8028564453125,1895.4371337890625,0.0,4222.57080078125,0.9094411730766296,1.0,0.0,3.0,1.0,0.0
12152940,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.7463588714599609,0.3894473016262054,0.3578867316246032,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.8480198979377747,0.5806220769882202,0.5563551187515259,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.8752590417861938,0.6417630314826965,0.4522296786308288,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.718867301940918,0.3442420661449432,0.3340632319450378,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.6243221163749695,0.2234584093093872,1.0447909832000732,284.7295227050781,284.95001220703125,299.3494873046875,288.4040222167969,297.87750244140625,297.265869140625,284.7275695800781,1.0,0.6135113835334778,0.3933010697364807,0.3933010697364807,1.0,1.0,-3.2967140674591064,0.9687702655792236,2.327943801879883,0.225749209523201,0.9000721573829651,0.9000721573829651,0.0,291.50701904296875,274.0,46523.13671875,0.0,3681.875,1.0,280.05810546875,283.0970764160156,291.4632263183594,294.4706420898437,293.1499938964844,293.1499938964844,279.75,36177.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6629889011383057,3.663012981414795,8.952915777626913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.0419921875,0.0,1549.000732421875,1895.4371337890625,0.0,4300.0,0.9082839488983154,1.0,0.0,3.0,1.0,0.0
12153000,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.7463588714599609,0.3894473016262054,0.3578867316246032,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.8480198979377747,0.5806220769882202,0.5563551187515259,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.8752590417861938,0.6417630314826965,0.4522296786308288,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.718867301940918,0.3442420661449432,0.3340632319450378,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.6243221163749695,0.2234584093093872,1.0447909832000732,284.7295227050781,284.95001220703125,299.3494873046875,288.4040222167969,297.87750244140625,297.265869140625,284.7275695800781,1.0,0.6135113835334778,0.3933010697364807,0.3933010697364807,1.0,1.0,-3.2967140674591064,0.9687702655792236,2.327943801879883,0.225749209523201,0.9000721573829651,0.9000721573829651,0.0,291.50701904296875,274.0,46523.13671875,0.0,3681.875,1.0,280.05810546875,283.0970764160156,291.4632263183594,294.4706420898437,293.1499938964844,293.1499938964844,279.75,36177.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6629889011383057,3.663012981414795,8.952915777626913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.0419921875,0.0,1549.000732421875,1895.4371337890625,0.0,4300.0,0.9082839488983154,1.0,0.0,3.0,1.0,0.0
