time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153060,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.7481117248535156,0.3866238892078399,0.3551777005195617,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.8503887057304382,0.5770847201347351,0.5528596043586731,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.8804073929786682,0.6434459090232849,0.4532713890075683,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.7211397290229797,0.3426765203475952,0.3324035406112671,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.6259654760360718,0.2221254706382751,1.0379126071929932,284.5340881347656,284.95001220703125,299.3294982910156,288.3915100097656,297.8546447753906,297.2437438964844,284.5321350097656,1.0,0.6083911657333374,0.3928499817848205,0.3928499817848205,1.0,1.0,-3.280243158340454,0.9618053436279296,2.3184378147125244,0.2225077301263809,0.8929206728935242,0.8929206728935242,0.0,284.2874755859375,262.0,47377.98046875,0.0,3602.69189453125,1.0,279.7582092285156,282.8664855957031,291.4819030761719,294.53692626953125,293.1499938964844,293.1499938964844,280.04998779296875,36455.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468312740325928,3.646855354309082,8.874106356415723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.46923828125,0.0,1533.048095703125,1895.4371337890625,0.0,4300.0,0.9048594832420348,1.0,0.0,3.0,1.0,0.0
12153120,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.7481117248535156,0.3866238892078399,0.3551777005195617,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.8503887057304382,0.5770847201347351,0.5528596043586731,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.8804073929786682,0.6434459090232849,0.4532713890075683,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.7211397290229797,0.3426765203475952,0.3324035406112671,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.6259654760360718,0.2221254706382751,1.0379126071929932,284.5340881347656,284.95001220703125,299.3294982910156,288.3915100097656,297.8546447753906,297.2437438964844,284.5321350097656,1.0,0.6083911657333374,0.3928499817848205,0.3928499817848205,1.0,1.0,-3.280243158340454,0.9618053436279296,2.3184378147125244,0.2225077301263809,0.8929206728935242,0.8929206728935242,0.0,284.2874755859375,262.0,47377.98046875,0.0,3602.69189453125,1.0,279.7582092285156,282.8664855957031,291.4819030761719,294.53692626953125,293.1499938964844,293.1499938964844,280.04998779296875,36455.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468312740325928,3.646855354309082,8.874106356415723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.46923828125,0.0,1533.048095703125,1895.4371337890625,0.0,4300.0,0.9048594832420348,1.0,0.0,3.0,1.0,0.0
12153180,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7524633407592773,0.3854843974113464,0.3532817959785461,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8555296063423157,0.5752210021018982,0.5501775741577148,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8886744976043701,0.6470941305160522,0.4550468027591705,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7255774736404419,0.3421561121940613,0.3311604559421539,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.6294628381729126,0.2215206921100616,1.0320773124694824,284.6922912597656,284.95001220703125,299.3095397949219,288.3797302246094,297.8468322753906,297.24249267578125,284.69354248046875,1.0,0.6024124026298523,0.3923988938331604,0.3923988938331604,1.0,1.0,-3.268345355987549,0.9564589262008668,2.311886548995972,0.2196349203586578,0.8907662630081177,0.8907662630081177,0.0,273.95855712890625,250.0,46088.25,0.0,3517.436767578125,1.0,280.0420837402344,283.0722045898437,291.36627197265625,294.2884216308594,293.1499938964844,293.1499938964844,280.3500061035156,36386.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973569512367249,1.0,0.0,0.0,3.6316864490509033,3.6317102909088135,8.80055381458078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9736328125,0.0,1515.762939453125,1895.4371337890625,0.0,4277.6748046875,0.9014597535133362,1.0,0.0,3.0,1.0,0.0
12153240,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7524633407592773,0.3854843974113464,0.3532817959785461,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8555296063423157,0.5752210021018982,0.5501775741577148,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8886744976043701,0.6470941305160522,0.4550468027591705,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7255774736404419,0.3421561121940613,0.3311604559421539,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.6294628381729126,0.2215206921100616,1.0320773124694824,284.6922912597656,284.95001220703125,299.3095397949219,288.3797302246094,297.8468322753906,297.24249267578125,284.69354248046875,1.0,0.6024124026298523,0.3923988938331604,0.3923988938331604,1.0,1.0,-3.268345355987549,0.9564589262008668,2.311886548995972,0.2196349203586578,0.8907662630081177,0.8907662630081177,0.0,273.95855712890625,250.0,46088.25,0.0,3517.436767578125,1.0,280.0420837402344,283.0722045898437,291.36627197265625,294.2884216308594,293.1499938964844,293.1499938964844,280.3500061035156,36386.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973569512367249,1.0,0.0,0.0,3.6316864490509033,3.6317102909088135,8.80055381458078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9736328125,0.0,1515.762939453125,1895.4371337890625,0.0,4277.6748046875,0.9014597535133362,1.0,0.0,3.0,1.0,0.0
12153300,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7558068037033081,0.3854969441890716,0.3528881967067718,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8593214154243469,0.5749330520629883,0.5494621396064758,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8941245675086975,0.6495742797851562,0.4564228355884552,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7287713289260864,0.3423692584037781,0.33097043633461,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.6321297287940979,0.2216085493564605,1.0307446718215942,284.8280334472656,284.95001220703125,299.299560546875,288.37408447265625,297.8477478027344,297.2484741210937,284.8364562988281,1.0,0.5994971394538879,0.3921733200550079,0.3921733200550079,1.0,1.0,-3.266829252243042,0.9553073644638062,2.3115217685699463,0.2187574803829193,0.8912664651870728,0.8912664651870728,0.0,267.932373046875,250.0,45057.2109375,0.0,3480.36181640625,1.0,280.2982177734375,283.2491760253906,291.3134765625,294.10845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36288.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888072609901428,1.0,0.0,0.0,3.626430749893189,3.626454591751098,8.775100468483288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0146484375,0.0,1509.247802734375,1895.4371337890625,0.0,4204.796875,0.9002583026885986,1.0,0.0,3.0,1.0,0.0
12153360,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7598485350608826,0.3857657313346863,0.3528220653533935,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8638455867767334,0.5749478340148926,0.5491309762001038,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9003346562385559,0.6523350477218628,0.4580931067466736,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7325475215911865,0.3428289592266083,0.3310635983943939,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6353734731674194,0.2219197899103164,1.0305275917053225,284.8773498535156,284.95001220703125,299.28961181640625,288.3686828613281,297.8509521484375,297.2574157714844,284.87896728515625,1.0,0.5967223048210144,0.3920473158359527,0.3920473158359527,1.0,1.0,-3.268206119537353,0.9554101824760436,2.312795877456665,0.2185008972883224,0.8913177847862244,0.8913177847862244,0.0,261.5552062988281,238.0,44923.390625,0.0,3447.950927734375,1.0,280.3416748046875,283.3014831542969,291.3202819824219,294.146240234375,293.1499938964844,293.1499938964844,280.6499938964844,36202.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842548966407776,1.0,0.0,0.0,3.623483896255493,3.6235077381134033,8.760844139032997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.32421875,0.0,1505.3681640625,1895.4371337890625,0.0,4165.59814453125,0.8995088338851929,1.0,0.0,3.0,1.0,0.0
12153420,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7690541744232178,0.3866928517818451,0.3530344665050506,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8741182088851929,0.5754616856575012,0.5489354133605957,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9145703911781312,0.6582990884780884,0.4617203772068023,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7411127090454102,0.3441757261753082,0.3316724598407745,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6429502367973328,0.222961813211441,1.032080888748169,285.066162109375,284.95001220703125,299.269775390625,288.3584289550781,297.8597412109375,297.2783203125,285.06793212890625,1.0,0.5915101170539856,0.3917953073978424,0.3917953073978424,1.0,1.0,-3.275181293487549,0.957095742225647,2.3180856704711914,0.2185723334550857,0.8944183588027954,0.8944183588027954,0.0,248.65142822265625,226.0,43870.74609375,0.0,3391.759765625,1.0,280.6415100097656,283.5314025878906,291.3080139160156,294.0600280761719,293.1499938964844,293.1499938964844,280.95001220703125,35965.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713410139083862,1.0,0.0,0.0,3.624068021774292,3.624091625213623,8.763668688516191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.56298828125,0.0,1504.255615234375,1895.4371337890625,0.0,4053.01123046875,0.8994781970977783,1.0,0.0,3.0,1.0,0.0
12153480,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7690541744232178,0.3866928517818451,0.3530344665050506,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8741182088851929,0.5754616856575012,0.5489354133605957,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9145703911781312,0.6582990884780884,0.4617203772068023,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7411127090454102,0.3441757261753082,0.3316724598407745,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6429502367973328,0.222961813211441,1.032080888748169,285.066162109375,284.95001220703125,299.269775390625,288.3584289550781,297.8597412109375,297.2783203125,285.06793212890625,1.0,0.5915101170539856,0.3917953073978424,0.3917953073978424,1.0,1.0,-3.275181293487549,0.957095742225647,2.3180856704711914,0.2185723334550857,0.8944183588027954,0.8944183588027954,0.0,248.65142822265625,226.0,43870.74609375,0.0,3391.759765625,1.0,280.6415100097656,283.5314025878906,291.3080139160156,294.0600280761719,293.1499938964844,293.1499938964844,280.95001220703125,35965.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713410139083862,1.0,0.0,0.0,3.624068021774292,3.624091625213623,8.763668688516191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.56298828125,0.0,1504.255615234375,1895.4371337890625,0.0,4053.01123046875,0.8994781970977783,1.0,0.0,3.0,1.0,0.0
12153540,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.7796915173530579,0.3880243599414825,0.3536335229873657,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8859297037124634,0.5764718055725098,0.5492376089096069,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.9315395951271056,0.6647392511367798,0.4656946361064911,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7510547041893005,0.3459497690200805,0.3327181041240692,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.6519690752029419,0.2244267463684082,1.0356873273849487,285.2613525390625,284.95001220703125,299.25,288.3490905761719,297.8698425292969,297.3008117675781,285.26318359375,1.0,0.5867373943328857,0.3915432691574096,0.3915432691574096,1.0,1.0,-3.2866337299346924,0.9603098630905152,2.326323747634888,0.2191955596208572,0.9001677632331848,0.9001677632331848,0.0,235.7664489746093,214.0,42999.67578125,0.0,3345.505615234375,1.0,280.9415588378906,283.76593017578125,291.3055419921875,293.9989624023437,293.1499938964844,293.1499938964844,281.25,35701.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599305987358092,1.0,0.0,0.0,3.63447380065918,3.634497404098511,8.81406720054656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.6953125,0.0,1513.7406005859375,1895.4371337890625,0.0,3951.966796875,0.9016215801239014,1.0,0.0,3.0,1.0,0.0
12153600,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.7796915173530579,0.3880243599414825,0.3536335229873657,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8859297037124634,0.5764718055725098,0.5492376089096069,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.9315395951271056,0.6647392511367798,0.4656946361064911,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7510547041893005,0.3459497690200805,0.3327181041240692,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.6519690752029419,0.2244267463684082,1.0356873273849487,285.2613525390625,284.95001220703125,299.25,288.3490905761719,297.8698425292969,297.3008117675781,285.26318359375,1.0,0.5867373943328857,0.3915432691574096,0.3915432691574096,1.0,1.0,-3.2866337299346924,0.9603098630905152,2.326323747634888,0.2191955596208572,0.9001677632331848,0.9001677632331848,0.0,235.7664489746093,214.0,42999.67578125,0.0,3345.505615234375,1.0,280.9415588378906,283.76593017578125,291.3055419921875,293.9989624023437,293.1499938964844,293.1499938964844,281.25,35701.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599305987358092,1.0,0.0,0.0,3.63447380065918,3.634497404098511,8.81406720054656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.6953125,0.0,1513.7406005859375,1895.4371337890625,0.0,3951.966796875,0.9016215801239014,1.0,0.0,3.0,1.0,0.0
12153660,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7912503480911255,0.3896197378635406,0.3544963598251343,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8987334966659546,0.5778689980506897,0.5499265193939209,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.9492093920707704,0.6713092923164368,0.4697788059711456,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.7620260715484619,0.3479633629322052,0.334026575088501,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.6620619297027588,0.2261321991682052,1.0405629873275757,285.45660400390625,284.95001220703125,299.2312927246094,288.3406677246094,297.8788146972656,297.3220520019531,285.4585266113281,1.0,0.5825134515762329,0.3909109532833099,0.3909109532833099,1.0,1.0,-3.300843954086304,0.9634169340133668,2.3374269008636475,0.2190985083580017,0.9082797765731812,0.9082797765731812,0.0,223.4981842041016,214.0,42232.56640625,0.0,3308.574951171875,1.0,281.2403869628906,283.999267578125,291.3027648925781,293.9448547363281,293.1499938964844,293.1499938964844,281.25,35437.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502934813499452,1.0,0.0,0.0,3.6540393829345694,3.65406346321106,8.909221378416987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.3671875,0.0,1533.457275390625,1895.4371337890625,0.0,3865.60595703125,0.9058181047439576,1.0,0.0,3.0,1.0,0.0
12153720,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.7917622923851013,0.3896799087524414,0.3545385003089905,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8993001580238342,0.5779233574867249,0.5499640703201294,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9499597549438475,0.6715741753578186,0.4699546694755554,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.7625170946121216,0.3480458259582519,0.3340874016284942,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6625158190727234,0.2262040227651596,1.0407944917678833,285.45831298828125,284.95001220703125,299.23052978515625,288.3403015136719,297.8791198730469,297.32281494140625,285.4599914550781,1.0,0.5823447704315186,0.3908845782279968,0.3908845782279968,1.0,1.0,-3.3015027046203613,0.9635671377182008,2.33793568611145,0.2191033363342285,0.9085728526115416,0.9085728526115416,0.0,222.98956298828125,202.0,42238.78515625,0.0,3307.19287109375,1.0,281.24169921875,284.0007629394531,291.305419921875,293.9505615234375,293.1499938964844,293.1499938964844,280.95001220703125,35431.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503011703491212,1.0,0.0,0.0,3.65498423576355,3.655008316040039,8.913829674384033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.6435546875,0.0,1534.46337890625,1895.4371337890625,0.0,3865.674560546875,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12153780,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.803022563457489,0.3896369636058807,0.3545749187469482,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.912483811378479,0.5776658058166504,0.5498314499855042,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.9662567377090454,0.6762834787368774,0.473350316286087,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.7737419605255127,0.3490642011165619,0.3349538445472717,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.6729269027709961,0.2272571772336959,1.044572353363037,285.2854309082031,284.95001220703125,299.21160888671875,288.3318176269531,297.8739013671875,297.32452392578125,285.2838439941406,1.0,0.5778380036354065,0.3902259171009063,0.3902259171009063,1.0,1.0,-3.311072826385498,0.9649477601051332,2.3461251258850098,0.2185434997081756,0.9116528034210204,0.9116528034210204,0.0,211.4401397705078,190.0,43323.49609375,0.0,3263.511474609375,1.0,280.95770263671875,283.779541015625,291.38873291015625,294.1741638183594,293.1499938964844,293.1499938964844,280.6499938964844,35512.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966238498687744,1.0,0.0,0.0,3.673870801925659,3.673894882202149,9.006188861349074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5849609375,0.0,1556.219970703125,1895.4371337890625,0.0,4007.997314453125,0.9102789163589478,1.0,0.0,3.0,1.0,0.0
12153840,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.803022563457489,0.3896369636058807,0.3545749187469482,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.912483811378479,0.5776658058166504,0.5498314499855042,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.9662567377090454,0.6762834787368774,0.473350316286087,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.7737419605255127,0.3490642011165619,0.3349538445472717,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.6729269027709961,0.2272571772336959,1.044572353363037,285.2854309082031,284.95001220703125,299.21160888671875,288.3318176269531,297.8739013671875,297.32452392578125,285.2838439941406,1.0,0.5778380036354065,0.3902259171009063,0.3902259171009063,1.0,1.0,-3.311072826385498,0.9649477601051332,2.3461251258850098,0.2185434997081756,0.9116528034210204,0.9116528034210204,0.0,211.4401397705078,190.0,43323.49609375,0.0,3263.511474609375,1.0,280.95770263671875,283.779541015625,291.38873291015625,294.1741638183594,293.1499938964844,293.1499938964844,280.6499938964844,35512.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966238498687744,1.0,0.0,0.0,3.673870801925659,3.673894882202149,9.006188861349074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5849609375,0.0,1556.219970703125,1895.4371337890625,0.0,4007.997314453125,0.9102789163589478,1.0,0.0,3.0,1.0,0.0
12153900,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8078441619873047,0.3890142142772674,0.3540104329586029,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.9186960458755492,0.5768298506736755,0.5490730404853821,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9730933904647828,0.6779274940490723,0.4745087623596191,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7787710428237915,0.3490771949291229,0.3349218368530273,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.6775561571121216,0.2273859679698944,1.0447895526885986,285.1404113769531,284.95001220703125,299.20233154296875,288.3276672363281,297.8668518066406,297.31915283203125,285.1319580078125,1.0,0.5752705931663513,0.3898965716361999,0.3898965716361999,1.0,1.0,-3.3111045360565186,0.964014768600464,2.3470897674560547,0.2176711559295654,0.911513328552246,0.911513328552246,0.0,206.1775054931641,190.0,44256.8828125,0.0,3233.8408203125,1.0,280.70050048828125,283.5925598144531,291.4176940917969,294.3243713378906,293.1499938964844,293.1499938964844,280.6499938964844,35612.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770330786705016,1.0,0.0,0.0,3.680916547775269,3.680940866470337,9.040766144607916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.1318359375,0.0,1564.91259765625,1895.4371337890625,0.0,4102.880859375,0.9118876457214355,1.0,0.0,3.0,1.0,0.0
12153960,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8121325969696045,0.3881446421146393,0.3531075417995453,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.924583613872528,0.5756741762161255,0.5478914976119995,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9792358875274658,0.6792884469032288,0.4753495454788208,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7834722995758057,0.3488423526287079,0.3345903754234314,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.6818346381187439,0.2272927314043045,1.0438456535339355,285.0892333984375,284.95001220703125,299.1931457519531,288.3236083984375,297.8575439453125,297.3106994628906,285.0873718261719,1.0,0.572441577911377,0.3895600140094757,0.3895600140094757,1.0,1.0,-3.3080801963806152,0.9620215892791748,2.3460586071014404,0.2164019644260406,0.9118874073028564,0.9118874073028564,0.0,201.1242828369141,178.0,44370.03125,0.0,3198.562744140625,1.0,280.6578674316406,283.53857421875,291.3883361816406,294.2591247558594,293.1499938964844,293.1499938964844,280.3500061035156,35697.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98252534866333,1.0,0.0,0.0,3.685770511627197,3.6857948303222656,9.064625032806362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.08544921875,0.0,1571.0411376953125,1895.4371337890625,0.0,4150.63623046875,0.9130615592002868,1.0,0.0,3.0,1.0,0.0
12154020,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8208121061325073,0.3860569298267364,0.3509836196899414,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9370067715644836,0.5729399919509888,0.5450794696807861,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9910021424293518,0.6815699934959412,0.4767434597015381,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7932672500610352,0.3479625582695007,0.3335057199001312,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6905811429023743,0.2267045080661773,1.039980173110962,284.8932800292969,284.95001220703125,299.1751708984375,288.3156433105469,297.8360290527344,297.2897033691406,284.89129638671875,1.0,0.5661841034889221,0.3888868689537048,0.3888868689537048,1.0,1.0,-3.2978744506835938,0.956622838973999,2.3412516117095947,0.2133165895938873,0.909524142742157,0.909524142742157,0.0,190.8324279785156,166.0,45390.9609375,0.0,3118.0341796875,1.0,280.3579406738281,283.3021240234375,291.3681030273437,294.30621337890625,293.1499938964844,293.1499938964844,280.04998779296875,35926.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956257939338684,1.0,0.0,0.0,3.6892106533050537,3.689235210418701,9.081555276679864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.38623046875,0.0,1576.6746826171875,1895.4371337890625,0.0,4262.9990234375,0.91398286819458,1.0,0.0,3.0,1.0,0.0
12154080,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8208121061325073,0.3860569298267364,0.3509836196899414,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9370067715644836,0.5729399919509888,0.5450794696807861,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9910021424293518,0.6815699934959412,0.4767434597015381,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7932672500610352,0.3479625582695007,0.3335057199001312,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6905811429023743,0.2267045080661773,1.039980173110962,284.8932800292969,284.95001220703125,299.1751708984375,288.3156433105469,297.8360290527344,297.2897033691406,284.89129638671875,1.0,0.5661841034889221,0.3888868689537048,0.3888868689537048,1.0,1.0,-3.2978744506835938,0.956622838973999,2.3412516117095947,0.2133165895938873,0.909524142742157,0.909524142742157,0.0,190.8324279785156,166.0,45390.9609375,0.0,3118.0341796875,1.0,280.3579406738281,283.3021240234375,291.3681030273437,294.30621337890625,293.1499938964844,293.1499938964844,280.04998779296875,35926.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956257939338684,1.0,0.0,0.0,3.6892106533050537,3.689235210418701,9.081555276679864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.38623046875,0.0,1576.6746826171875,1895.4371337890625,0.0,4262.9990234375,0.91398286819458,1.0,0.0,3.0,1.0,0.0
12154140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.8293294310569763,0.3836283683776855,0.3485450744628906,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.9492232799530028,0.5697921514511108,0.5418642163276672,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.9990000128746032,0.6835245490074158,0.4749219119548797,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.8030463457107544,0.3466903269290924,0.3320335447788238,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.6991460919380188,0.2257246077060699,1.0342864990234375,284.6950988769531,284.95001220703125,299.1576232910156,288.3079528808594,297.8137512207031,297.2677917480469,284.6925964355469,1.0,0.5590575933456421,0.3882137238979339,0.3882137238979339,1.0,1.0,-3.279904127120972,0.9485724568367004,2.331331729888916,0.2095751017332077,0.9045032858848572,0.9045032858848572,0.0,180.82595825195312,154.0,46290.4765625,0.0,3023.17041015625,1.0,280.0580444335937,283.0660705566406,291.3668518066406,294.35626220703125,293.1499938964844,293.1499938964844,279.75,36188.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682942390441896,3.682966709136963,9.05072056411882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.70556640625,0.0,1571.5546875,1895.4371337890625,0.0,4300.0,0.9127541184425354,1.0,0.0,3.0,1.0,0.0
12154200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.8293294310569763,0.3836283683776855,0.3485450744628906,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.9492232799530028,0.5697921514511108,0.5418642163276672,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.9990000128746032,0.6835245490074158,0.4749219119548797,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.8030463457107544,0.3466903269290924,0.3320335447788238,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.6991460919380188,0.2257246077060699,1.0342864990234375,284.6950988769531,284.95001220703125,299.1576232910156,288.3079528808594,297.8137512207031,297.2677917480469,284.6925964355469,1.0,0.5590575933456421,0.3882137238979339,0.3882137238979339,1.0,1.0,-3.279904127120972,0.9485724568367004,2.331331729888916,0.2095751017332077,0.9045032858848572,0.9045032858848572,0.0,180.82595825195312,154.0,46290.4765625,0.0,3023.17041015625,1.0,280.0580444335937,283.0660705566406,291.3668518066406,294.35626220703125,293.1499938964844,293.1499938964844,279.75,36188.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682942390441896,3.682966709136963,9.05072056411882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.70556640625,0.0,1571.5546875,1895.4371337890625,0.0,4300.0,0.9127541184425354,1.0,0.0,3.0,1.0,0.0
12154260,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.8362522721290588,0.3808992207050323,0.3458989262580871,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.958808422088623,0.5662647485733032,0.5383641123771667,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852294921875,0.9990000128746032,0.6879124641418457,0.4589724540710449,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.8109466433525085,0.3450826108455658,0.3303102254867553,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867248535156,0.7060260772705078,0.2244485020637512,1.02749502658844,284.4855041503906,284.95001220703125,299.14044189453125,288.3005065917969,297.8000183105469,297.2574157714844,284.4828796386719,1.0,0.5502856373786926,0.3880110085010528,0.3880110085010528,1.0,1.0,-3.2434914112091064,0.9355573654174804,2.307934045791626,0.2046239376068115,0.8966084122657776,0.8966084122657776,0.0,171.9304656982422,157.0,46959.0859375,0.0,2895.89111328125,1.0,279.7580261230469,282.82379150390625,291.3910217285156,294.4222717285156,293.1499938964844,293.1499938964844,280.04998779296875,36491.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6655449867248535,3.665569305419922,8.965415077000216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1826171875,0.0,1554.2242431640625,1895.4371337890625,0.0,4300.0,0.90906423330307,1.0,0.0,3.0,1.0,0.0
12154320,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.8362522721290588,0.3808992207050323,0.3458989262580871,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.958808422088623,0.5662647485733032,0.5383641123771667,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852294921875,0.9990000128746032,0.6879124641418457,0.4589724540710449,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.8109466433525085,0.3450826108455658,0.3303102254867553,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867248535156,0.7060260772705078,0.2244485020637512,1.02749502658844,284.4855041503906,284.95001220703125,299.14044189453125,288.3005065917969,297.8000183105469,297.2574157714844,284.4828796386719,1.0,0.5502856373786926,0.3880110085010528,0.3880110085010528,1.0,1.0,-3.2434914112091064,0.9355573654174804,2.307934045791626,0.2046239376068115,0.8966084122657776,0.8966084122657776,0.0,171.9304656982422,157.0,46959.0859375,0.0,2895.89111328125,1.0,279.7580261230469,282.82379150390625,291.3910217285156,294.4222717285156,293.1499938964844,293.1499938964844,280.04998779296875,36491.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6655449867248535,3.665569305419922,8.965415077000216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1826171875,0.0,1554.2242431640625,1895.4371337890625,0.0,4300.0,0.90906423330307,1.0,0.0,3.0,1.0,0.0
12154380,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.840269923210144,0.3798645138740539,0.3443141281604767,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.9638941287994384,0.5643972754478455,0.5359100103378296,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.9990000128746032,0.6958019733428955,0.4499489068984985,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.8153232336044312,0.3445287048816681,0.3292635679244995,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7099106907844543,0.223967358469963,1.023233413696289,284.639404296875,284.95001220703125,299.1236267089844,288.2933044433594,297.8067321777344,297.27490234375,284.6405334472656,1.0,0.5455610752105713,0.3878082931041717,0.3878082931041717,1.0,1.0,-3.221369743347168,0.927470862865448,2.2938990592956543,0.201022207736969,0.8937106132507324,0.8937106132507324,0.0,166.9470672607422,160.0,45596.921875,0.0,2822.398193359375,1.0,280.042236328125,283.0265197753906,291.2752685546875,294.1671447753906,293.1499938964844,293.1499938964844,280.3500061035156,36443.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965373873710632,1.0,0.0,0.0,3.6482691764831534,3.648293256759644,8.881106055014243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.05419921875,0.0,1534.562255859375,1895.4371337890625,0.0,4270.732421875,0.9052032232284546,1.0,0.0,3.0,1.0,0.0
12154440,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.840269923210144,0.3798645138740539,0.3443141281604767,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.9638941287994384,0.5643972754478455,0.5359100103378296,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.9990000128746032,0.6958019733428955,0.4499489068984985,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.8153232336044312,0.3445287048816681,0.3292635679244995,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7099106907844543,0.223967358469963,1.023233413696289,284.639404296875,284.95001220703125,299.1236267089844,288.2933044433594,297.8067321777344,297.27490234375,284.6405334472656,1.0,0.5455610752105713,0.3878082931041717,0.3878082931041717,1.0,1.0,-3.221369743347168,0.927470862865448,2.2938990592956543,0.201022207736969,0.8937106132507324,0.8937106132507324,0.0,166.9470672607422,160.0,45596.921875,0.0,2822.398193359375,1.0,280.042236328125,283.0265197753906,291.2752685546875,294.1671447753906,293.1499938964844,293.1499938964844,280.3500061035156,36443.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965373873710632,1.0,0.0,0.0,3.6482691764831534,3.648293256759644,8.881106055014243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.05419921875,0.0,1534.562255859375,1895.4371337890625,0.0,4270.732421875,0.9052032232284546,1.0,0.0,3.0,1.0,0.0
12154500,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8419672250747681,0.3799144029617309,0.3441328108310699,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.9658222198486328,0.5641002655029297,0.5353711843490601,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.9990000128746032,0.700322687625885,0.4468468725681305,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.8170939683914185,0.3447166085243225,0.3292346000671386,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7115424275398254,0.2241196036338806,1.0230525732040403,284.77545166015625,284.95001220703125,299.1153259277344,288.289794921875,297.81463623046875,297.28973388671875,284.7840270996094,1.0,0.5442700386047363,0.3877069354057312,0.3877069354057312,1.0,1.0,-3.216513633728028,0.9255384206771852,2.2909750938415527,0.2000351399183273,0.8938615918159485,0.8938615918159485,0.0,165.3707275390625,160.0,44552.74609375,0.0,2803.742431640625,1.0,280.2986755371094,283.2040710449219,291.22381591796875,293.9867858886719,293.1499938964844,293.1499938964844,280.3500061035156,36353.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987407088279724,1.0,0.0,0.0,3.641756772994995,3.641780614852905,8.849426649248926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.28466796875,0.0,1526.65234375,1895.4371337890625,0.0,4192.76904296875,0.9037264585494996,1.0,0.0,3.0,1.0,0.0
12154560,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.843601644039154,0.3802042305469513,0.344292551279068,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9675662517547609,0.5640987157821655,0.5352386832237244,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.9990000128746032,0.705055296421051,0.4443264603614807,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8187708854675293,0.345143973827362,0.3295117616653442,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7131379842758179,0.224490150809288,1.0241127014160156,284.8251342773437,284.95001220703125,299.10711669921875,288.2863464355469,297.8245849609375,297.3069763183594,284.8268127441406,1.0,0.5435792803764343,0.3877700567245483,0.3877700567245483,1.0,1.0,-3.215116739273072,0.9252163767814636,2.289900302886963,0.1998984813690185,0.8935689330101013,0.8935689330101013,0.0,164.203857421875,163.0,44409.15625,0.0,2794.47412109375,1.0,280.341796875,283.2563781738281,291.23309326171875,294.0259704589844,293.1499938964844,293.1499938964844,280.6499938964844,36271.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823865294456482,1.0,0.0,0.0,3.6374826431274414,3.63750672340393,8.828668001115147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.55419921875,0.0,1521.310302734375,1895.4371337890625,0.0,4149.43359375,0.9026845097541808,1.0,0.0,3.0,1.0,0.0
12154620,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8458847999572754,0.3811328411102295,0.3449670076370239,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.969786822795868,0.564562976360321,0.535474419593811,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.7146772742271423,0.4414317011833191,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8212382793426514,0.3464103043079376,0.3305215835571289,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7156455516815186,0.225631296634674,1.02837872505188,285.0172424316406,284.95001220703125,299.09088134765625,288.2796325683594,297.8453674316406,297.3422546386719,285.0191345214844,1.0,0.5435812473297119,0.387896329164505,0.387896329164505,1.0,1.0,-3.219064474105835,0.9269287586212158,2.292135715484619,0.2005212157964706,0.8960382342338562,0.8960382342338562,0.0,163.10205078125,181.0,43363.00390625,0.0,2796.539306640625,1.0,280.6416320800781,283.48907470703125,291.225830078125,293.94451904296875,293.1499938964844,293.1499938964844,280.95001220703125,36039.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968756139278412,1.0,0.0,0.0,3.6353096961975098,3.63533353805542,8.81812241004809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4130859375,0.0,1517.178955078125,1895.4371337890625,0.0,4030.2431640625,0.9020426273345948,1.0,0.0,3.0,1.0,0.0
12154680,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8458847999572754,0.3811328411102295,0.3449670076370239,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.969786822795868,0.564562976360321,0.535474419593811,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.7146772742271423,0.4414317011833191,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8212382793426514,0.3464103043079376,0.3305215835571289,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7156455516815186,0.225631296634674,1.02837872505188,285.0172424316406,284.95001220703125,299.09088134765625,288.2796325683594,297.8453674316406,297.3422546386719,285.0191345214844,1.0,0.5435812473297119,0.387896329164505,0.387896329164505,1.0,1.0,-3.219064474105835,0.9269287586212158,2.292135715484619,0.2005212157964706,0.8960382342338562,0.8960382342338562,0.0,163.10205078125,181.0,43363.00390625,0.0,2796.539306640625,1.0,280.6416320800781,283.48907470703125,291.225830078125,293.94451904296875,293.1499938964844,293.1499938964844,280.95001220703125,36039.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968756139278412,1.0,0.0,0.0,3.6353096961975098,3.63533353805542,8.81812241004809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4130859375,0.0,1517.178955078125,1895.4371337890625,0.0,4030.2431640625,0.9020426273345948,1.0,0.0,3.0,1.0,0.0
12154740,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.8407642841339111,0.3824385404586792,0.3462142050266266,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.9630185961723328,0.5655266642570496,0.5364329814910889,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.9990000128746032,0.7231185436248779,0.4515887796878814,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.8166837096214294,0.3481186628341675,0.3322013020515442,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7119624018669128,0.2271811068058014,1.035722732543945,285.2230224609375,284.95001220703125,299.07489013671875,288.27313232421875,297.86187744140625,297.3706970214844,285.22564697265625,1.0,0.5498766899108887,0.3880226016044616,0.3880226016044616,1.0,1.0,-3.24474835395813,0.9360676407814026,2.308680534362793,0.2034667581319809,0.901326060295105,0.901326060295105,0.0,168.61163330078125,199.0,42600.6171875,0.0,2880.22607421875,1.0,280.941650390625,283.7323608398437,291.228515625,293.8920288085937,293.1499938964844,293.1499938964844,280.6499938964844,35769.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570677876472472,1.0,0.0,0.0,3.643096685409546,3.643120765686035,8.855940905050375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.49072265625,0.0,1523.77783203125,1895.4371337890625,0.0,3926.405029296875,0.90360027551651,1.0,0.0,3.0,1.0,0.0
12154800,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.8407642841339111,0.3824385404586792,0.3462142050266266,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.9630185961723328,0.5655266642570496,0.5364329814910889,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.9990000128746032,0.7231185436248779,0.4515887796878814,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.8166837096214294,0.3481186628341675,0.3322013020515442,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7119624018669128,0.2271811068058014,1.035722732543945,285.2230224609375,284.95001220703125,299.07489013671875,288.27313232421875,297.86187744140625,297.3706970214844,285.22564697265625,1.0,0.5498766899108887,0.3880226016044616,0.3880226016044616,1.0,1.0,-3.24474835395813,0.9360676407814026,2.308680534362793,0.2034667581319809,0.901326060295105,0.901326060295105,0.0,168.61163330078125,199.0,42600.6171875,0.0,2880.22607421875,1.0,280.941650390625,283.7323608398437,291.228515625,293.8920288085937,293.1499938964844,293.1499938964844,280.6499938964844,35769.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570677876472472,1.0,0.0,0.0,3.643096685409546,3.643120765686035,8.855940905050375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.49072265625,0.0,1523.77783203125,1895.4371337890625,0.0,3926.405029296875,0.90360027551651,1.0,0.0,3.0,1.0,0.0
12154860,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.829613208770752,0.3821775615215301,0.3468134105205536,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9480604529380798,0.564984917640686,0.5368011593818665,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.7264515161514282,0.4721097946166992,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8060318231582642,0.3488695621490478,0.3336218297481537,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7026219964027405,0.2280206233263015,1.0425177812576294,285.07733154296875,284.95001220703125,299.0591125488281,288.2668762207031,297.847900390625,297.3575439453125,285.0770874023437,1.0,0.5596306920051575,0.3874096274375915,0.3874096274375915,1.0,1.0,-3.2804644107818604,0.946559190750122,2.3339052200317383,0.2058717459440231,0.901805341243744,0.901805341243744,0.0,179.4253387451172,202.0,43966.78125,0.0,3016.267578125,1.0,280.6578369140625,283.53857421875,291.3224182128906,294.1380310058594,293.1499938964844,293.1499938964844,280.3500061035156,35830.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725987315177916,1.0,0.0,0.0,3.6500496864318848,3.650073528289795,8.889776381693082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.09228515625,0.0,1531.955810546875,1895.4371337890625,0.0,4064.062255859375,0.9051689505577089,1.0,0.0,3.0,1.0,0.0
