time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154920,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.829613208770752,0.3821775615215301,0.3468134105205536,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9480604529380798,0.564984917640686,0.5368011593818665,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.7264515161514282,0.4721097946166992,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8060318231582642,0.3488695621490478,0.3336218297481537,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7026219964027405,0.2280206233263015,1.0425177812576294,285.07733154296875,284.95001220703125,299.0591125488281,288.2668762207031,297.847900390625,297.3575439453125,285.0770874023437,1.0,0.5596306920051575,0.3874096274375915,0.3874096274375915,1.0,1.0,-3.2804644107818604,0.946559190750122,2.3339052200317383,0.2058717459440231,0.901805341243744,0.901805341243744,0.0,179.4253387451172,202.0,43966.78125,0.0,3016.267578125,1.0,280.6578369140625,283.53857421875,291.3224182128906,294.1380310058594,293.1499938964844,293.1499938964844,280.3500061035156,35830.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725987315177916,1.0,0.0,0.0,3.6500496864318848,3.650073528289795,8.889776381693082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.09228515625,0.0,1531.955810546875,1895.4371337890625,0.0,4064.062255859375,0.9051689505577089,1.0,0.0,3.0,1.0,0.0
12154980,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8196588754653931,0.3805099725723266,0.3458800017833709,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9342514276504515,0.5629101991653442,0.5354738235473633,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7258684635162354,0.4894482493400574,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7962603569030762,0.3484357893466949,0.3337761759757995,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6940476894378662,0.2277687042951584,1.044042706489563,284.9058837890625,284.95001220703125,299.0434875488281,288.2608337402344,297.8143310546875,297.3172912597656,284.90478515625,1.0,0.5661221742630005,0.3867966830730438,0.3867966830730438,1.0,1.0,-3.3006415367126465,0.9516464471817015,2.348994970321656,0.206657275557518,0.8997939825057983,0.8997939825057983,0.0,188.4804077148437,205.0,45242.30078125,0.0,3110.923828125,1.0,280.3582458496094,283.3226013183594,291.3326721191406,294.2515869140625,293.1499938964844,293.1499938964844,280.6499938964844,35992.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904009699821472,1.0,0.0,0.0,3.6509525775909424,3.650976657867432,8.89417549387872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.361328125,0.0,1534.170166015625,1895.4371337890625,0.0,4218.4560546875,0.9054723978042604,1.0,0.0,3.0,1.0,0.0
12155040,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8196588754653931,0.3805099725723266,0.3458800017833709,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9342514276504515,0.5629101991653442,0.5354738235473633,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7258684635162354,0.4894482493400574,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7962603569030762,0.3484357893466949,0.3337761759757995,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6940476894378662,0.2277687042951584,1.044042706489563,284.9058837890625,284.95001220703125,299.0434875488281,288.2608337402344,297.8143310546875,297.3172912597656,284.90478515625,1.0,0.5661221742630005,0.3867966830730438,0.3867966830730438,1.0,1.0,-3.3006415367126465,0.9516464471817015,2.348994970321656,0.206657275557518,0.8997939825057983,0.8997939825057983,0.0,188.4804077148437,205.0,45242.30078125,0.0,3110.923828125,1.0,280.3582458496094,283.3226013183594,291.3326721191406,294.2515869140625,293.1499938964844,293.1499938964844,280.6499938964844,35992.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904009699821472,1.0,0.0,0.0,3.6509525775909424,3.650976657867432,8.89417549387872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.361328125,0.0,1534.170166015625,1895.4371337890625,0.0,4218.4560546875,0.9054723978042604,1.0,0.0,3.0,1.0,0.0
12155100,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.815525472164154,0.3800058662891388,0.3453027904033661,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9285005927085876,0.5621546506881714,0.5346444845199585,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.7259317636489868,0.4965120553970337,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7922659516334534,0.3483403623104095,0.3336687386035919,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6904333233833313,0.2276346683502197,1.0436973571777344,285.02801513671875,284.95001220703125,299.0357360839844,288.2579040527344,297.8019104003906,297.3032531738281,285.0359191894531,1.0,0.5686062574386597,0.3864901959896087,0.3864901959896087,1.0,1.0,-3.3069005012512207,0.9528918862342834,2.354008436203003,0.20645771920681,0.9014798402786256,0.9014798402786256,0.0,192.1632537841797,205.0,44312.20703125,0.0,3145.450439453125,1.0,280.6014099121094,283.48394775390625,291.24761962890625,294.0203857421875,293.1499938964844,293.1499938964844,280.6499938964844,35928.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851269721984864,1.0,0.0,0.0,3.652111053466797,3.652135133743286,8.899820613805787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.11767578125,0.0,1534.9840087890625,1895.4371337890625,0.0,4173.12744140625,0.905738890171051,1.0,0.0,3.0,1.0,0.0
12155160,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8125905990600586,0.3799504935741424,0.3452048897743225,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9243242740631104,0.5618685483932495,0.5343130230903625,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.7267348170280457,0.5019786953926086,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7894550561904907,0.3485667407512665,0.3338664472103119,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.6878568530082703,0.227719560265541,1.0441769361495972,285.0738830566406,284.95001220703125,299.02801513671875,288.2550048828125,297.7947692871094,297.2969665527344,285.07537841796875,1.0,0.5708220601081848,0.3860497772693634,0.3860497772693634,1.0,1.0,-3.3137710094451904,0.953981876373291,2.3597891330718994,0.2059381753206253,0.9028048515319824,0.9028048515319824,0.0,195.1331481933593,208.0,44235.53125,0.0,3177.42919921875,1.0,280.6423034667969,283.5316772460937,291.2314453125,294.0260009765625,293.1499938964844,293.1499938964844,280.3500061035156,35860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816800355911256,1.0,0.0,0.0,3.655378818511963,3.655402898788452,8.915753824112471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.69140625,0.0,1538.1143798828125,1895.4371337890625,0.0,4143.31005859375,0.906396508216858,1.0,0.0,3.0,1.0,0.0
12155220,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8064759373664856,0.3787267804145813,0.344652384519577,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9161275029182434,0.560245156288147,0.5333510637283325,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9982377290725708,0.7274696230888367,0.5089371204376221,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7839372754096985,0.3483785092830658,0.3341252207756042,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.682811975479126,0.2274641543626785,1.0447856187820437,284.9110717773437,284.95001220703125,299.0126037597656,288.2493896484375,297.7738342285156,297.2754211425781,284.9095764160156,1.0,0.5743752121925354,0.3851689398288727,0.3851689398288727,1.0,1.0,-3.321380853652954,0.9540107250213624,2.367370128631592,0.2043870985507965,0.9009667634963988,0.9009667634963988,0.0,200.83377075195312,211.0,45370.04296875,0.0,3226.652099609375,1.0,280.3577880859375,283.3265686035156,291.28839111328125,294.2026062011719,293.1499938964844,293.1499938964844,280.04998779296875,35996.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929481148719788,1.0,0.0,0.0,3.656271696090698,3.656295776367188,8.920109735299775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.91552734375,0.0,1540.1337890625,1895.4371337890625,0.0,4240.21728515625,0.9066664576530457,1.0,0.0,3.0,1.0,0.0
12155280,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8064759373664856,0.3787267804145813,0.344652384519577,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9161275029182434,0.560245156288147,0.5333510637283325,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9982377290725708,0.7274696230888367,0.5089371204376221,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7839372754096985,0.3483785092830658,0.3341252207756042,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.682811975479126,0.2274641543626785,1.0447856187820437,284.9110717773437,284.95001220703125,299.0126037597656,288.2493896484375,297.7738342285156,297.2754211425781,284.9095764160156,1.0,0.5743752121925354,0.3851689398288727,0.3851689398288727,1.0,1.0,-3.321380853652954,0.9540107250213624,2.367370128631592,0.2043870985507965,0.9009667634963988,0.9009667634963988,0.0,200.83377075195312,211.0,45370.04296875,0.0,3226.652099609375,1.0,280.3577880859375,283.3265686035156,291.28839111328125,294.2026062011719,293.1499938964844,293.1499938964844,280.04998779296875,35996.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929481148719788,1.0,0.0,0.0,3.656271696090698,3.656295776367188,8.920109735299775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.91552734375,0.0,1540.1337890625,1895.4371337890625,0.0,4240.21728515625,0.9066664576530457,1.0,0.0,3.0,1.0,0.0
12155340,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7986491918563843,0.37645024061203,0.3430404663085937,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.9066948890686036,0.5574709177017212,0.5312256813049316,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.992661952972412,0.7281643152236938,0.5095747709274292,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7771608829498291,0.3473407626152038,0.3335734903812408,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.6765473484992981,0.2265505194664001,1.04254150390625,284.7221374511719,284.95001220703125,298.9972839355469,288.24395751953125,297.7503662109375,297.2508239746094,284.72039794921875,1.0,0.576387882232666,0.3842881023883819,0.3842881023883819,1.0,1.0,-3.3142998218536377,0.9490842819213868,2.365215539932251,0.2010054886341095,0.8963727951049805,0.8963727951049805,0.0,206.8098907470703,214.0,46370.1640625,0.0,3244.667236328125,1.0,280.0581970214844,283.0986633300781,291.3082580566406,294.2951354980469,293.1499938964844,293.1499938964844,280.3500061035156,36218.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488516330718994,3.6488757133483887,8.883941973181209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.37646484375,0.0,1533.52392578125,1895.4371337890625,0.0,4300.0,0.9051526784896852,1.0,0.0,3.0,1.0,0.0
12155400,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7986491918563843,0.37645024061203,0.3430404663085937,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.9066948890686036,0.5574709177017212,0.5312256813049316,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.992661952972412,0.7281643152236938,0.5095747709274292,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7771608829498291,0.3473407626152038,0.3335734903812408,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.6765473484992981,0.2265505194664001,1.04254150390625,284.7221374511719,284.95001220703125,298.9972839355469,288.24395751953125,297.7503662109375,297.2508239746094,284.72039794921875,1.0,0.576387882232666,0.3842881023883819,0.3842881023883819,1.0,1.0,-3.3142998218536377,0.9490842819213868,2.365215539932251,0.2010054886341095,0.8963727951049805,0.8963727951049805,0.0,206.8098907470703,214.0,46370.1640625,0.0,3244.667236328125,1.0,280.0581970214844,283.0986633300781,291.3082580566406,294.2951354980469,293.1499938964844,293.1499938964844,280.3500061035156,36218.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488516330718994,3.6488757133483887,8.883941973181209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.37646484375,0.0,1533.52392578125,1895.4371337890625,0.0,4300.0,0.9051526784896852,1.0,0.0,3.0,1.0,0.0
12155460,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7935476899147034,0.3755089938640594,0.341909646987915,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9008182883262634,0.5559473633766174,0.5294975638389587,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9895107746124268,0.7311351299285889,0.5112494230270386,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7728002071380615,0.3470513224601745,0.3331594169139862,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6724005937576294,0.226137563586235,1.040413737297058,284.8817138671875,284.95001220703125,298.98199462890625,288.2387084960937,297.7423400878906,297.2467346191406,284.8830261230469,1.0,0.5778210163116455,0.383846253156662,0.383846253156662,1.0,1.0,-3.309804677963257,0.9462720155715942,2.363532781600952,0.198893204331398,0.896756649017334,0.896756649017334,0.0,210.81753540039065,217.0,45183.984375,0.0,3257.282958984375,1.0,280.3421325683594,283.3031005859375,291.21044921875,294.0663757324219,293.1499938964844,293.1499938964844,280.6499938964844,36119.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993196427822113,1.0,0.0,0.0,3.643646955490112,3.6436710357666016,8.858616524776153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.158203125,0.0,1527.003173828125,1895.4371337890625,0.0,4242.33447265625,0.9039490222930908,1.0,0.0,3.0,1.0,0.0
12155520,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7935476899147034,0.3755089938640594,0.341909646987915,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9008182883262634,0.5559473633766174,0.5294975638389587,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9895107746124268,0.7311351299285889,0.5112494230270386,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7728002071380615,0.3470513224601745,0.3331594169139862,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6724005937576294,0.226137563586235,1.040413737297058,284.8817138671875,284.95001220703125,298.98199462890625,288.2387084960937,297.7423400878906,297.2467346191406,284.8830261230469,1.0,0.5778210163116455,0.383846253156662,0.383846253156662,1.0,1.0,-3.309804677963257,0.9462720155715942,2.363532781600952,0.198893204331398,0.896756649017334,0.896756649017334,0.0,210.81753540039065,217.0,45183.984375,0.0,3257.282958984375,1.0,280.3421325683594,283.3031005859375,291.21044921875,294.0663757324219,293.1499938964844,293.1499938964844,280.6499938964844,36119.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993196427822113,1.0,0.0,0.0,3.643646955490112,3.6436710357666016,8.858616524776153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.158203125,0.0,1527.003173828125,1895.4371337890625,0.0,4242.33447265625,0.9039490222930908,1.0,0.0,3.0,1.0,0.0
12155580,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7916504144668579,0.3758433163166046,0.3420647382736206,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.898344874382019,0.5558212399482727,0.5291941165924072,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9891030192375184,0.735735297203064,0.5142716765403748,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7713158130645752,0.3477995991706848,0.333734929561615,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.6709936261177063,0.2265894711017608,1.0419450998306274,285.066162109375,284.95001220703125,298.9666748046875,288.2336730957031,297.7456970214844,297.2582092285156,285.0677795410156,1.0,0.5796542763710022,0.383404403924942,0.383404403924942,1.0,1.0,-3.315783977508545,0.947023868560791,2.368760108947754,0.1980590224266052,0.8998260498046875,0.8998260498046875,0.0,213.1492919921875,220.0,44099.7890625,0.0,3283.90966796875,1.0,280.6416931152344,283.5295104980469,291.1809997558594,293.9484558105469,293.1499938964844,293.1499938964844,280.95001220703125,35924.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793147444725036,1.0,0.0,0.0,3.645808696746826,3.645832538604736,8.869130283528648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.419921875,0.0,1527.9478759765625,1895.4371337890625,0.0,4122.76416015625,0.9043056964874268,1.0,0.0,3.0,1.0,0.0
12155640,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7916504144668579,0.3758433163166046,0.3420647382736206,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.898344874382019,0.5558212399482727,0.5291941165924072,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9891030192375184,0.735735297203064,0.5142716765403748,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7713158130645752,0.3477995991706848,0.333734929561615,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.6709936261177063,0.2265894711017608,1.0419450998306274,285.066162109375,284.95001220703125,298.9666748046875,288.2336730957031,297.7456970214844,297.2582092285156,285.0677795410156,1.0,0.5796542763710022,0.383404403924942,0.383404403924942,1.0,1.0,-3.315783977508545,0.947023868560791,2.368760108947754,0.1980590224266052,0.8998260498046875,0.8998260498046875,0.0,213.1492919921875,220.0,44099.7890625,0.0,3283.90966796875,1.0,280.6416931152344,283.5295104980469,291.1809997558594,293.9484558105469,293.1499938964844,293.1499938964844,280.95001220703125,35924.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793147444725036,1.0,0.0,0.0,3.645808696746826,3.645832538604736,8.869130283528648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.419921875,0.0,1527.9478759765625,1895.4371337890625,0.0,4122.76416015625,0.9043056964874268,1.0,0.0,3.0,1.0,0.0
12155700,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7910935282707214,0.3762332201004028,0.3423469960689544,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.8975239992141724,0.5560302734375,0.5293079614639282,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9892120361328124,0.7383009195327759,0.5159635543823242,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7709663510322571,0.3484019637107849,0.3342456817626953,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.6707144379615784,0.2270304560661316,1.0437073707580566,285.2067565917969,284.95001220703125,298.958984375,288.231201171875,297.7489624023437,297.2660827636719,285.21563720703125,1.0,0.5807607769966125,0.383183479309082,0.383183479309082,1.0,1.0,-3.3210251331329346,0.9481534361839294,2.3728716373443604,0.1979184746742248,0.9028972387313844,0.9028972387313844,0.0,214.1876373291016,220.0,43205.64453125,0.0,3301.61376953125,1.0,280.8986511230469,283.7091979980469,291.15460205078125,293.812744140625,293.1499938964844,293.1499938964844,280.95001220703125,35796.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970442533493042,1.0,0.0,0.0,3.649969577789306,3.649993658065796,8.889387004273885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.1513671875,0.0,1531.610107421875,1895.4371337890625,0.0,4045.105712890625,0.9051833152770996,1.0,0.0,3.0,1.0,0.0
12155760,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7908920049667358,0.3767733573913574,0.3428325653076172,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.8970624804496765,0.5564171075820923,0.5296590328216553,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.9896154403686525,0.7410444617271423,0.5178649425506592,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.770941972732544,0.3491531908512115,0.3349369466304779,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.6707679033279419,0.2276104986667633,1.0462015867233276,285.2589111328125,284.95001220703125,298.9512939453125,288.2287902832031,297.7533874511719,297.2755432128906,285.2607116699219,1.0,0.5820252895355225,0.3829531371593475,0.3829531371593475,1.0,1.0,-3.328145265579224,0.9498865604400636,2.37825870513916,0.1979617178440094,0.9055247902870178,0.9055247902870178,0.0,215.10841369628903,223.0,43198.48046875,0.0,3322.96044921875,1.0,280.94171142578125,283.7619323730469,291.1795959472656,293.8826599121094,293.1499938964844,293.1499938964844,280.6499938964844,35687.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966609537601471,1.0,0.0,0.0,3.656752109527588,3.656776189804077,8.922455094761972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.8046875,0.0,1538.3536376953125,1895.4371337890625,0.0,4011.2802734375,0.9065945148468018,1.0,0.0,3.0,1.0,0.0
12155820,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7883983850479126,0.3762048780918121,0.342907190322876,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.894058346748352,0.5555691719055176,0.5294788479804993,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9885188341140748,0.7441890239715576,0.5206227898597717,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7691754698753357,0.3495993912220001,0.3358081877231598,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6693839430809021,0.228069007396698,1.0499051809310913,285.0938720703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7462158203125,297.2724304199219,285.0925598144531,1.0,0.5844588279724121,0.3824924826622009,0.3824924826622009,1.0,1.0,-3.3368520736694336,0.9514694213867188,2.385382652282715,0.1976536959409713,0.9060952067375184,0.9060952067375184,0.0,218.21109008789065,226.0,44329.74609375,0.0,3360.417724609375,1.0,280.6577453613281,283.5509948730469,291.2705078125,294.1128845214844,293.1499938964844,293.1499938964844,280.3500061035156,35778.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802820682525636,1.0,0.0,0.0,3.6657135486602783,3.665737628936768,8.966239875007886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.6796875,0.0,1549.0577392578125,1895.4371337890625,0.0,4131.1748046875,0.9086343050003052,1.0,0.0,3.0,1.0,0.0
12155880,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7883983850479126,0.3762048780918121,0.342907190322876,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.894058346748352,0.5555691719055176,0.5294788479804993,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9885188341140748,0.7441890239715576,0.5206227898597717,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7691754698753357,0.3495993912220001,0.3358081877231598,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6693839430809021,0.228069007396698,1.0499051809310913,285.0938720703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7462158203125,297.2724304199219,285.0925598144531,1.0,0.5844588279724121,0.3824924826622009,0.3824924826622009,1.0,1.0,-3.3368520736694336,0.9514694213867188,2.385382652282715,0.1976536959409713,0.9060952067375184,0.9060952067375184,0.0,218.21109008789065,226.0,44329.74609375,0.0,3360.417724609375,1.0,280.6577453613281,283.5509948730469,291.2705078125,294.1128845214844,293.1499938964844,293.1499938964844,280.3500061035156,35778.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802820682525636,1.0,0.0,0.0,3.6657135486602783,3.665737628936768,8.966239875007886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.6796875,0.0,1549.0577392578125,1895.4371337890625,0.0,4131.1748046875,0.9086343050003052,1.0,0.0,3.0,1.0,0.0
12155940,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7833294868469238,0.3743008077144623,0.3416045010089874,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8884671330451965,0.553246259689331,0.5277585387229919,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.98511403799057,0.7456133961677551,0.5219588279724121,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7651401162147522,0.3489195108413696,0.3355706930160522,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6658257842063904,0.2276207357645034,1.049651265144348,284.9075927734375,284.95001220703125,298.9202880859375,288.2195739746094,297.7279052734375,297.25408935546875,284.9059143066406,1.0,0.5861771106719971,0.3820318281650543,0.3820318281650543,1.0,1.0,-3.334242820739746,0.9492560029029846,2.3849868774414062,0.1960156708955764,0.9039945006370544,0.9039945006370544,0.0,222.5411376953125,229.0,45438.69140625,0.0,3379.10693359375,1.0,280.35809326171875,283.3223571777344,291.2807006835937,294.21356201171875,293.1499938964844,293.1499938964844,280.04998779296875,35964.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958621263504028,1.0,0.0,0.0,3.66769027709961,3.667714357376098,8.975912351161242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.73486328125,0.0,1552.669677734375,1895.4371337890625,0.0,4265.0048828125,0.9091951251029968,1.0,0.0,3.0,1.0,0.0
12156000,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7833294868469238,0.3743008077144623,0.3416045010089874,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8884671330451965,0.553246259689331,0.5277585387229919,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.98511403799057,0.7456133961677551,0.5219588279724121,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7651401162147522,0.3489195108413696,0.3355706930160522,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6658257842063904,0.2276207357645034,1.049651265144348,284.9075927734375,284.95001220703125,298.9202880859375,288.2195739746094,297.7279052734375,297.25408935546875,284.9059143066406,1.0,0.5861771106719971,0.3820318281650543,0.3820318281650543,1.0,1.0,-3.334242820739746,0.9492560029029846,2.3849868774414062,0.1960156708955764,0.9039945006370544,0.9039945006370544,0.0,222.5411376953125,229.0,45438.69140625,0.0,3379.10693359375,1.0,280.35809326171875,283.3223571777344,291.2807006835937,294.21356201171875,293.1499938964844,293.1499938964844,280.04998779296875,35964.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958621263504028,1.0,0.0,0.0,3.66769027709961,3.667714357376098,8.975912351161242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.73486328125,0.0,1552.669677734375,1895.4371337890625,0.0,4265.0048828125,0.9091951251029968,1.0,0.0,3.0,1.0,0.0
12156060,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7775949239730835,0.3717956244945526,0.3396612107753753,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.8822174668312073,0.5501871109008789,0.5252307057380676,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9810026288032532,0.7462566494941711,0.5226596593856812,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7604479789733887,0.3476064503192901,0.3346553146839142,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.661501407623291,0.2265870124101638,1.0465143918991089,284.7168273925781,284.95001220703125,298.9045715332031,288.2152099609375,297.7060546875,297.23126220703125,284.7150573730469,1.0,0.5871776938438416,0.3814944922924042,0.3814944922924042,1.0,1.0,-3.3248414993286133,0.9445555806159972,2.3802859783172607,0.1933524459600448,0.8993124961853027,0.8993124961853027,0.0,226.9597320556641,232.0,46431.24609375,0.0,3382.731201171875,1.0,280.0581359863281,283.0926208496094,291.2904663085937,294.2821044921875,293.1499938964844,293.1499938964844,280.3500061035156,36200.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660926342010498,3.6609504222869873,8.942835734160326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.666015625,0.0,1546.865234375,1895.4371337890625,0.0,4300.0,0.907839059829712,1.0,0.0,3.0,1.0,0.0
12156120,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7775949239730835,0.3717956244945526,0.3396612107753753,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.8822174668312073,0.5501871109008789,0.5252307057380676,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9810026288032532,0.7462566494941711,0.5226596593856812,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7604479789733887,0.3476064503192901,0.3346553146839142,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.661501407623291,0.2265870124101638,1.0465143918991089,284.7168273925781,284.95001220703125,298.9045715332031,288.2152099609375,297.7060546875,297.23126220703125,284.7150573730469,1.0,0.5871776938438416,0.3814944922924042,0.3814944922924042,1.0,1.0,-3.3248414993286133,0.9445555806159972,2.3802859783172607,0.1933524459600448,0.8993124961853027,0.8993124961853027,0.0,226.9597320556641,232.0,46431.24609375,0.0,3382.731201171875,1.0,280.0581359863281,283.0926208496094,291.2904663085937,294.2821044921875,293.1499938964844,293.1499938964844,280.3500061035156,36200.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660926342010498,3.6609504222869873,8.942835734160326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.666015625,0.0,1546.865234375,1895.4371337890625,0.0,4300.0,0.907839059829712,1.0,0.0,3.0,1.0,0.0
12156180,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7737492322921753,0.3707468509674072,0.3383874595165252,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.877872109413147,0.5485265254974365,0.5233193635940552,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.978653073310852,0.748965859413147,0.5241355299949646,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7572904825210571,0.3471712470054626,0.3340471386909485,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.658469021320343,0.2260974645614624,1.0438519716262815,284.8756103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.6980895996094,297.22760009765625,284.8768615722656,1.0,0.5880129933357239,0.3809571266174316,0.3809571266174316,1.0,1.0,-3.318837881088257,0.9410024285316468,2.377835512161255,0.1908377707004547,0.8996118307113647,0.8996118307113647,0.0,230.08447265625,235.0,45230.703125,0.0,3386.762939453125,1.0,280.3422241210937,283.2963256835937,291.186767578125,294.0470886230469,293.1499938964844,293.1499938964844,280.6499938964844,36113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994557797908783,1.0,0.0,0.0,3.655950784683228,3.655974864959717,8.918544267544348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.89404296875,0.0,1540.652587890625,1895.4371337890625,0.0,4253.92431640625,0.9066953659057616,1.0,0.0,3.0,1.0,0.0
12156240,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7737492322921753,0.3707468509674072,0.3383874595165252,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.877872109413147,0.5485265254974365,0.5233193635940552,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.978653073310852,0.748965859413147,0.5241355299949646,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7572904825210571,0.3471712470054626,0.3340471386909485,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.658469021320343,0.2260974645614624,1.0438519716262815,284.8756103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.6980895996094,297.22760009765625,284.8768615722656,1.0,0.5880129933357239,0.3809571266174316,0.3809571266174316,1.0,1.0,-3.318837881088257,0.9410024285316468,2.377835512161255,0.1908377707004547,0.8996118307113647,0.8996118307113647,0.0,230.08447265625,235.0,45230.703125,0.0,3386.762939453125,1.0,280.3422241210937,283.2963256835937,291.186767578125,294.0470886230469,293.1499938964844,293.1499938964844,280.6499938964844,36113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994557797908783,1.0,0.0,0.0,3.655950784683228,3.655974864959717,8.918544267544348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.89404296875,0.0,1540.652587890625,1895.4371337890625,0.0,4253.92431640625,0.9066953659057616,1.0,0.0,3.0,1.0,0.0
12156300,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7728385329246521,0.3707576394081116,0.3382654190063476,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8767221570014954,0.5482786297798157,0.5229324698448181,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9784391522407532,0.7510003447532654,0.5253949761390686,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7565909028053284,0.347388207912445,0.334145039319992,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.657784640789032,0.2261952608823776,1.043927550315857,285.0113220214844,284.95001220703125,298.8805847167969,288.2089233398437,297.69873046875,297.2320861816406,285.0195007324219,1.0,0.5886458158493042,0.3806884586811065,0.3806884586811065,1.0,1.0,-3.3199429512023926,0.940599262714386,2.379343748092652,0.1900642812252044,0.90133535861969,0.90133535861969,0.0,231.1179656982422,235.0,44228.07421875,0.0,3395.15478515625,1.0,280.59893798828125,283.4721984863281,291.1410827636719,293.8773193359375,293.1499938964844,293.1499938964844,280.6499938964844,36013.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854758381843568,1.0,0.0,0.0,3.655853748321533,3.6558778285980233,8.918070761865238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.64404296875,0.0,1539.79541015625,1895.4371337890625,0.0,4176.13671875,0.9066430926322936,1.0,0.0,3.0,1.0,0.0
12156360,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7724534273147583,0.3710036277770996,0.3384516537189483,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8761035799980164,0.5483070611953735,0.5229030847549438,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9787219762802124,0.7533091902732849,0.5269656181335449,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7563620209693909,0.3478329479694366,0.3345124125480652,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6575667262077332,0.2264926135540008,1.0450276136398315,285.0595397949219,284.95001220703125,298.8724975585937,288.2069091796875,297.7015380859375,297.2393798828125,285.0611267089844,1.0,0.5894795656204224,0.3805542588233948,0.3805542588233948,1.0,1.0,-3.323780298233032,0.941473662853241,2.3823068141937256,0.1899725049734115,0.9025903940200806,0.9025903940200806,0.0,231.9261169433593,238.0,44133.984375,0.0,3408.528564453125,1.0,280.64190673828125,283.5224304199219,291.1546325683594,293.924560546875,293.1499938964844,293.1499938964844,280.3500061035156,35928.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807031750679016,1.0,0.0,0.0,3.657994508743286,3.658018589019776,8.928518013817666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.427734375,0.0,1541.5418701171875,1895.4371337890625,0.0,4134.8330078125,0.907033383846283,1.0,0.0,3.0,1.0,0.0
12156420,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7701363563537598,0.3700601756572723,0.3381298780441284,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8733548521995544,0.5469930171966553,0.5222101211547852,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9776203036308287,0.755765974521637,0.5292098522186279,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7547105550765991,0.347864031791687,0.3349297940731048,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6561407446861267,0.2265485078096389,1.0466715097427368,284.89849853515625,284.95001220703125,298.8560791015625,288.2029724121094,297.6937561035156,297.2354736328125,284.8971862792969,1.0,0.5911959409713745,0.3802858293056488,0.3802858293056488,1.0,1.0,-3.3277506828308105,0.9420174360275269,2.385733366012573,0.1896791458129882,0.9005958437919617,0.9005958437919617,0.0,234.6718139648437,241.0,45264.47265625,0.0,3433.22607421875,1.0,280.3577575683594,283.3187255859375,291.239501953125,294.1409606933594,293.1499938964844,293.1499938964844,280.04998779296875,36043.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992048978805542,1.0,0.0,0.0,3.6571197509765625,3.657143831253052,8.92424850462703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.42919921875,0.0,1541.43212890625,1895.4371337890625,0.0,4232.54541015625,0.906891405582428,1.0,0.0,3.0,1.0,0.0
12156480,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7701363563537598,0.3700601756572723,0.3381298780441284,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8733548521995544,0.5469930171966553,0.5222101211547852,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9776203036308287,0.755765974521637,0.5292098522186279,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7547105550765991,0.347864031791687,0.3349297940731048,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6561407446861267,0.2265485078096389,1.0466715097427368,284.89849853515625,284.95001220703125,298.8560791015625,288.2029724121094,297.6937561035156,297.2354736328125,284.8971862792969,1.0,0.5911959409713745,0.3802858293056488,0.3802858293056488,1.0,1.0,-3.3277506828308105,0.9420174360275269,2.385733366012573,0.1896791458129882,0.9005958437919617,0.9005958437919617,0.0,234.6718139648437,241.0,45264.47265625,0.0,3433.22607421875,1.0,280.3577575683594,283.3187255859375,291.239501953125,294.1409606933594,293.1499938964844,293.1499938964844,280.04998779296875,36043.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992048978805542,1.0,0.0,0.0,3.6571197509765625,3.657143831253052,8.92424850462703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.42919921875,0.0,1541.43212890625,1895.4371337890625,0.0,4232.54541015625,0.906891405582428,1.0,0.0,3.0,1.0,0.0
12156540,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7656427025794983,0.367895245552063,0.3365681171417236,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8684393763542175,0.5443528890609741,0.5201588273048401,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.9742539525032043,0.7565773129463196,0.530108630657196,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7512008547782898,0.3469112515449524,0.334400862455368,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.652964174747467,0.2258307486772537,1.045048713684082,284.71368408203125,284.95001220703125,298.83935546875,288.1991577148437,297.6759033203125,297.21795654296875,284.7120666503906,1.0,0.5923759341239929,0.3800173997879028,0.3800173997879028,1.0,1.0,-3.3219082355499268,0.9392845034599304,2.3826239109039307,0.1882631778717041,0.8959178328514099,0.8959178328514099,0.0,238.65042114257807,244.0,46296.37109375,0.0,3442.356689453125,1.0,280.0582275390625,283.0940246582031,291.265625,294.2455749511719,293.1499938964844,293.1499938964844,280.3500061035156,36250.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484858989715576,3.648509979248047,8.8821610688683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.4697265625,0.0,1533.3548583984375,1895.4371337890625,0.0,4300.0,0.9050950407981871,1.0,0.0,3.0,1.0,0.0
12156600,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7656427025794983,0.367895245552063,0.3365681171417236,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8684393763542175,0.5443528890609741,0.5201588273048401,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.9742539525032043,0.7565773129463196,0.530108630657196,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7512008547782898,0.3469112515449524,0.334400862455368,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.652964174747467,0.2258307486772537,1.045048713684082,284.71368408203125,284.95001220703125,298.83935546875,288.1991577148437,297.6759033203125,297.21795654296875,284.7120666503906,1.0,0.5923759341239929,0.3800173997879028,0.3800173997879028,1.0,1.0,-3.3219082355499268,0.9392845034599304,2.3826239109039307,0.1882631778717041,0.8959178328514099,0.8959178328514099,0.0,238.65042114257807,244.0,46296.37109375,0.0,3442.356689453125,1.0,280.0582275390625,283.0940246582031,291.265625,294.2455749511719,293.1499938964844,293.1499938964844,280.3500061035156,36250.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484858989715576,3.648509979248047,8.8821610688683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.4697265625,0.0,1533.3548583984375,1895.4371337890625,0.0,4300.0,0.9050950407981871,1.0,0.0,3.0,1.0,0.0
12156660,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.76228928565979,0.3669611513614654,0.3354299068450928,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8646381497383118,0.5428500771522522,0.5184386968612671,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.97207111120224,0.7592392563819885,0.5315703749656677,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.748542308807373,0.3466481864452362,0.3339864909648895,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.650456964969635,0.22551229596138,1.0432769060134888,284.8749084472656,284.95001220703125,298.82232666015625,288.1954650878906,297.6694030761719,297.21649169921875,284.8762512207031,1.0,0.5933777689933777,0.3795895576477051,0.3795895576477051,1.0,1.0,-3.3175864219665527,0.936625838279724,2.380960464477539,0.1863286942243576,0.8962247371673584,0.8962247371673584,0.0,241.7608337402344,247.0,45118.3125,0.0,3450.056640625,1.0,280.3421325683594,283.2996826171875,291.1692810058594,294.020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36141.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936038255691528,1.0,0.0,0.0,3.642451047897339,3.642474889755249,8.852801443026692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.42578125,0.0,1525.8411865234375,1895.4371337890625,0.0,4245.80517578125,0.9036980867385864,1.0,0.0,3.0,1.0,0.0
12156720,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.76228928565979,0.3669611513614654,0.3354299068450928,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8646381497383118,0.5428500771522522,0.5184386968612671,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.97207111120224,0.7592392563819885,0.5315703749656677,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.748542308807373,0.3466481864452362,0.3339864909648895,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.650456964969635,0.22551229596138,1.0432769060134888,284.8749084472656,284.95001220703125,298.82232666015625,288.1954650878906,297.6694030761719,297.21649169921875,284.8762512207031,1.0,0.5933777689933777,0.3795895576477051,0.3795895576477051,1.0,1.0,-3.3175864219665527,0.936625838279724,2.380960464477539,0.1863286942243576,0.8962247371673584,0.8962247371673584,0.0,241.7608337402344,247.0,45118.3125,0.0,3450.056640625,1.0,280.3421325683594,283.2996826171875,291.1692810058594,294.020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36141.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936038255691528,1.0,0.0,0.0,3.642451047897339,3.642474889755249,8.852801443026692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.42578125,0.0,1525.8411865234375,1895.4371337890625,0.0,4245.80517578125,0.9036980867385864,1.0,0.0,3.0,1.0,0.0
