time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156780,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7611213326454163,0.3672532737255096,0.3355415463447571,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8630197644233704,0.5426824688911438,0.5180926322937012,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9721380472183228,0.7634757161140442,0.5343366861343384,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7477582097053528,0.347394049167633,0.3345501124858856,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6497255563735962,0.2259935438632965,1.0449305772781372,285.0597839355469,284.95001220703125,298.8049011230469,288.19189453125,297.6732177734375,297.2292175292969,285.0614318847656,1.0,0.59495609998703,0.3791617155075073,0.3791617155075073,1.0,1.0,-3.3232874870300293,0.9372926354408264,2.385994911193848,0.1855485290288925,0.8992131948471069,0.8992131948471069,0.0,243.69992065429688,250.0,44032.4921875,0.0,3474.216064453125,1.0,280.6416931152344,283.5264892578125,291.1400451660156,293.9028015136719,293.1499938964844,293.1499938964844,280.95001220703125,35940.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97988361120224,1.0,0.0,0.0,3.644005060195923,3.644028902053833,8.860357070261671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.7490234375,0.0,1526.0675048828125,1895.4371337890625,0.0,4127.71142578125,0.903914213180542,1.0,0.0,3.0,1.0,0.0
12156840,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7611213326454163,0.3672532737255096,0.3355415463447571,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8630197644233704,0.5426824688911438,0.5180926322937012,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9721380472183228,0.7634757161140442,0.5343366861343384,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7477582097053528,0.347394049167633,0.3345501124858856,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6497255563735962,0.2259935438632965,1.0449305772781372,285.0597839355469,284.95001220703125,298.8049011230469,288.19189453125,297.6732177734375,297.2292175292969,285.0614318847656,1.0,0.59495609998703,0.3791617155075073,0.3791617155075073,1.0,1.0,-3.3232874870300293,0.9372926354408264,2.385994911193848,0.1855485290288925,0.8992131948471069,0.8992131948471069,0.0,243.69992065429688,250.0,44032.4921875,0.0,3474.216064453125,1.0,280.6416931152344,283.5264892578125,291.1400451660156,293.9028015136719,293.1499938964844,293.1499938964844,280.95001220703125,35940.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97988361120224,1.0,0.0,0.0,3.644005060195923,3.644028902053833,8.860357070261671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.7490234375,0.0,1526.0675048828125,1895.4371337890625,0.0,4127.71142578125,0.903914213180542,1.0,0.0,3.0,1.0,0.0
12156900,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7607821226119995,0.3676101267337799,0.3357960283756256,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.8624628186225891,0.5428569912910461,0.518176257610321,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.9723849892616272,0.7658437490463257,0.5358914732933044,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.7476130723953247,0.3479886353015899,0.3350522518157959,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.6496342420578003,0.2264333516359329,1.0466935634613037,285.1991882324219,284.95001220703125,298.7960205078125,288.1901550292969,297.6765441894531,297.2375183105469,285.2074890136719,1.0,0.5959647297859192,0.3789477944374084,0.3789477944374084,1.0,1.0,-3.328284740447998,0.9383378624916076,2.389946937561035,0.1854224652051925,0.9022241234779358,0.9022241234779358,0.0,244.64114379882807,250.0,43111.62890625,0.0,3491.136962890625,1.0,280.8985900878906,283.7047424316406,291.1138000488281,293.7666931152344,293.1499938964844,293.1499938964844,280.95001220703125,35810.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710089564323424,1.0,0.0,0.0,3.647908926010132,3.647932767868042,8.87935129867401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.20361328125,0.0,1529.4298095703125,1895.4371337890625,0.0,4050.09033203125,0.904732346534729,1.0,0.0,3.0,1.0,0.0
12156960,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.7607029676437378,0.3681089580059051,0.3362451791763305,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8621623516082764,0.5432001352310181,0.518487274646759,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.9728890657424928,0.7683814167976379,0.5376526713371277,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.7477021217346191,0.3487280011177063,0.3357320427894592,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.6497838497161865,0.2270037531852722,1.0491538047790527,285.2513427734375,284.95001220703125,298.7870483398437,288.1884460449219,297.680908203125,297.2472839355469,285.25311279296875,1.0,0.5971395969390869,0.3787448108196258,0.3787448108196258,1.0,1.0,-3.335090160369873,0.940012514591217,2.395077705383301,0.1855262368917465,0.904800534248352,0.904800534248352,0.0,245.5066375732422,253.0,43105.66796875,0.0,3511.87939453125,1.0,280.94171142578125,283.75762939453125,291.1387634277344,293.8357849121094,293.1499938964844,293.1499938964844,280.6499938964844,35701.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670913815498352,1.0,0.0,0.0,3.654437780380249,3.654461622238159,8.911163718039461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.70166015625,0.0,1535.8758544921875,1895.4371337890625,0.0,4015.541259765625,0.9060863256454468,1.0,0.0,3.0,1.0,0.0
12157020,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7587920427322388,0.367484301328659,0.3362626433372497,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8598410487174988,0.542299211025238,0.5182468891143799,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.97189861536026,0.7710234522819519,0.5400823354721069,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7464751601219177,0.3491568863391876,0.3365837335586548,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.6488626003265381,0.2274356931447982,1.0527418851852417,285.0878601074219,284.95001220703125,298.7687683105469,288.1850891113281,297.6739196777344,297.245361328125,285.0865783691406,1.0,0.5994074940681458,0.3783388137817383,0.3783388137817383,1.0,1.0,-3.3430988788604736,0.9414812922477722,2.4016175270080566,0.1853649914264679,0.9053043723106384,0.9053043723106384,0.0,248.55332946777344,256.0,44255.765625,0.0,3547.942138671875,1.0,280.6577453613281,283.5483093261719,291.2313537597656,294.0681457519531,293.1499938964844,293.1499938964844,280.3500061035156,35789.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980706751346588,1.0,0.0,0.0,3.6629793643951416,3.66300368309021,8.952869734457636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.27783203125,0.0,1546.0787353515625,1895.4371337890625,0.0,4134.86376953125,0.9080301523208618,1.0,0.0,3.0,1.0,0.0
12157080,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7587920427322388,0.367484301328659,0.3362626433372497,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8598410487174988,0.542299211025238,0.5182468891143799,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.97189861536026,0.7710234522819519,0.5400823354721069,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7464751601219177,0.3491568863391876,0.3365837335586548,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.6488626003265381,0.2274356931447982,1.0527418851852417,285.0878601074219,284.95001220703125,298.7687683105469,288.1850891113281,297.6739196777344,297.245361328125,285.0865783691406,1.0,0.5994074940681458,0.3783388137817383,0.3783388137817383,1.0,1.0,-3.3430988788604736,0.9414812922477722,2.4016175270080566,0.1853649914264679,0.9053043723106384,0.9053043723106384,0.0,248.55332946777344,256.0,44255.765625,0.0,3547.942138671875,1.0,280.6577453613281,283.5483093261719,291.2313537597656,294.0681457519531,293.1499938964844,293.1499938964844,280.3500061035156,35789.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980706751346588,1.0,0.0,0.0,3.6629793643951416,3.66300368309021,8.952869734457636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.27783203125,0.0,1546.0787353515625,1895.4371337890625,0.0,4134.86376953125,0.9080301523208618,1.0,0.0,3.0,1.0,0.0
12157140,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7547168731689453,0.3655214011669159,0.3349089026451111,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8553781509399414,0.5399330854415894,0.5164852142333984,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9685224294662476,0.7718706130981445,0.5410299897193909,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7433659434318542,0.3484649956226349,0.3363338112831116,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6461291313171387,0.2269553393125534,1.05234956741333,284.902099609375,284.95001220703125,298.75,288.1817932128906,297.6556396484375,297.2281494140625,284.9004211425781,1.0,0.6009747982025146,0.3779328167438507,0.3779328167438507,1.0,1.0,-3.3397305011749268,0.9391670823097228,2.4005634784698486,0.1839141696691513,0.9031342267990112,0.9031342267990112,0.0,252.8516998291016,259.0,45363.88671875,0.0,3564.558837890625,1.0,280.3581237792969,283.3200378417969,291.2431030273437,294.1705627441406,293.1499938964844,293.1499938964844,280.04998779296875,35974.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963287115097046,1.0,0.0,0.0,3.664573192596436,3.664597272872925,8.960661261880887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.568359375,0.0,1549.2503662109375,1895.4371337890625,0.0,4268.962890625,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12157200,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7547168731689453,0.3655214011669159,0.3349089026451111,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8553781509399414,0.5399330854415894,0.5164852142333984,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9685224294662476,0.7718706130981445,0.5410299897193909,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7433659434318542,0.3484649956226349,0.3363338112831116,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6461291313171387,0.2269553393125534,1.05234956741333,284.902099609375,284.95001220703125,298.75,288.1817932128906,297.6556396484375,297.2281494140625,284.9004211425781,1.0,0.6009747982025146,0.3779328167438507,0.3779328167438507,1.0,1.0,-3.3397305011749268,0.9391670823097228,2.4005634784698486,0.1839141696691513,0.9031342267990112,0.9031342267990112,0.0,252.8516998291016,259.0,45363.88671875,0.0,3564.558837890625,1.0,280.3581237792969,283.3200378417969,291.2431030273437,294.1705627441406,293.1499938964844,293.1499938964844,280.04998779296875,35974.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963287115097046,1.0,0.0,0.0,3.664573192596436,3.664597272872925,8.960661261880887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.568359375,0.0,1549.2503662109375,1895.4371337890625,0.0,4268.962890625,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12157260,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.7498774528503418,0.3627806305885315,0.3328227698802948,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.8501598238945007,0.5366541147232056,0.5138233304023743,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.9642268419265748,0.771740734577179,0.5412527322769165,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.7394810318946838,0.3469659388065338,0.3353164494037628,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.6425114870071411,0.2257002890110016,1.0485936403274536,284.7108154296875,284.95001220703125,298.729736328125,288.1781005859375,297.6320495605469,297.2044982910156,284.7089538574219,1.0,0.6017844676971436,0.3774594664573669,0.3774594664573669,1.0,1.0,-3.3285574913024902,0.9340710639953612,2.394486427307129,0.1814284175634384,0.8983721733093262,0.8983721733093262,0.0,257.37860107421875,262.0,46341.55859375,0.0,3564.1357421875,1.0,280.0581359863281,283.0897827148437,291.25555419921875,294.2411499023437,293.1499938964844,293.1499938964844,280.3500061035156,36211.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657416820526123,3.657440900802612,8.925698011807981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.93310546875,0.0,1543.0216064453125,1895.4371337890625,0.0,4300.0,0.9070612788200378,1.0,0.0,3.0,1.0,0.0
12157320,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.7498774528503418,0.3627806305885315,0.3328227698802948,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.8501598238945007,0.5366541147232056,0.5138233304023743,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.9642268419265748,0.771740734577179,0.5412527322769165,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.7394810318946838,0.3469659388065338,0.3353164494037628,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.6425114870071411,0.2257002890110016,1.0485936403274536,284.7108154296875,284.95001220703125,298.729736328125,288.1781005859375,297.6320495605469,297.2044982910156,284.7089538574219,1.0,0.6017844676971436,0.3774594664573669,0.3774594664573669,1.0,1.0,-3.3285574913024902,0.9340710639953612,2.394486427307129,0.1814284175634384,0.8983721733093262,0.8983721733093262,0.0,257.37860107421875,262.0,46341.55859375,0.0,3564.1357421875,1.0,280.0581359863281,283.0897827148437,291.25555419921875,294.2411499023437,293.1499938964844,293.1499938964844,280.3500061035156,36211.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657416820526123,3.657440900802612,8.925698011807981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.93310546875,0.0,1543.0216064453125,1895.4371337890625,0.0,4300.0,0.9070612788200378,1.0,0.0,3.0,1.0,0.0
12157380,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7462078332901001,0.3612404763698578,0.3311787545681,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8460970520973206,0.5344921946525574,0.5115224123001099,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.961307168006897,0.77352374792099,0.5421218276023865,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7364357709884644,0.3460911810398102,0.3343672752380371,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6394662261009216,0.2247020602226257,1.0440411567687988,284.8656616210937,284.95001220703125,298.7069396972656,288.1734619140625,297.6195373535156,297.1971130371094,284.8666687011719,1.0,0.6022580862045288,0.3769860863685608,0.3769860863685608,1.0,1.0,-3.318230152130127,0.9292646050453186,2.388965606689453,0.1788399815559387,0.8985158801078796,0.8985158801078796,0.0,260.8343505859375,250.0,45087.8984375,0.0,3559.61376953125,1.0,280.3422241210937,283.2904357910156,291.1503295898437,294.0033264160156,293.1499938964844,293.1499938964844,280.6499938964844,36127.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948762059211732,1.0,0.0,0.0,3.6519558429718018,3.651979923248291,8.899064027900749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.228515625,0.0,1536.2999267578125,1895.4371337890625,0.0,4256.63134765625,0.9058106541633606,1.0,0.0,3.0,1.0,0.0
12157440,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7462078332901001,0.3612404763698578,0.3311787545681,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8460970520973206,0.5344921946525574,0.5115224123001099,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.961307168006897,0.77352374792099,0.5421218276023865,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7364357709884644,0.3460911810398102,0.3343672752380371,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6394662261009216,0.2247020602226257,1.0440411567687988,284.8656616210937,284.95001220703125,298.7069396972656,288.1734619140625,297.6195373535156,297.1971130371094,284.8666687011719,1.0,0.6022580862045288,0.3769860863685608,0.3769860863685608,1.0,1.0,-3.318230152130127,0.9292646050453186,2.388965606689453,0.1788399815559387,0.8985158801078796,0.8985158801078796,0.0,260.8343505859375,250.0,45087.8984375,0.0,3559.61376953125,1.0,280.3422241210937,283.2904357910156,291.1503295898437,294.0033264160156,293.1499938964844,293.1499938964844,280.6499938964844,36127.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948762059211732,1.0,0.0,0.0,3.6519558429718018,3.651979923248291,8.899064027900749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.228515625,0.0,1536.2999267578125,1895.4371337890625,0.0,4256.63134765625,0.9058106541633606,1.0,0.0,3.0,1.0,0.0
12157500,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7468691468238831,0.360952228307724,0.3307070434093475,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8468315005302429,0.5339246392250061,0.5107545852661133,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.963221549987793,0.7750617265701294,0.5429705381393433,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7372274994850159,0.3460263609886169,0.334115982055664,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6399800181388855,0.224470630288124,1.0422624349594116,284.9978942871094,284.95001220703125,298.6946105957031,288.1707458496094,297.6173095703125,297.19921875,285.0057067871094,1.0,0.6009163856506348,0.3767494261264801,0.3767494261264801,1.0,1.0,-3.3153176307678223,0.9276059865951538,2.387711763381958,0.1778655797243118,0.9001157283782959,0.9001157283782959,0.0,259.12060546875,250.0,44039.7109375,0.0,3543.1259765625,1.0,280.5988464355469,283.46356201171875,291.1028747558594,293.8299560546875,293.1499938964844,293.1499938964844,280.6499938964844,36030.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857348799705504,1.0,0.0,0.0,3.6515395641326895,3.6515634059906006,8.897034717847419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.3271484375,0.0,1535.1092529296875,1895.4371337890625,0.0,4178.37109375,0.9056884050369264,1.0,0.0,3.0,1.0,0.0
12157560,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7488499283790588,0.3608867526054382,0.330470323562622,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8490216135978699,0.5336077809333801,0.5102555155754089,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9668295383453368,0.7768590450286865,0.544079601764679,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7392558455467224,0.3461675643920898,0.3340506255626678,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6416036486625671,0.2244108021259308,1.0410785675048828,285.04180908203125,284.95001220703125,298.681640625,288.1678161621094,297.6170654296875,297.2041015625,285.0429382324219,1.0,0.5991834402084351,0.3766798079013824,0.3766798079013824,1.0,1.0,-3.3142614364624023,0.9270201921463012,2.38724136352539,0.1775369942188263,0.9012096524238586,0.9012096524238586,0.0,255.7173309326172,238.0,43888.80078125,0.0,3521.419189453125,1.0,280.6418762207031,283.510498046875,291.11431884765625,293.87213134765625,293.1499938964844,293.1499938964844,280.3500061035156,35948.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807798266410828,1.0,0.0,0.0,3.653276920318604,3.6533010005950928,8.905503250389302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.25048828125,0.0,1536.4329833984375,1895.4371337890625,0.0,4135.49853515625,0.9059906601905824,1.0,0.0,3.0,1.0,0.0
12157620,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7531717419624329,0.3593260645866394,0.3292081356048584,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.854056179523468,0.5315856337547302,0.5084962248802185,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.974335551261902,0.7781626582145691,0.5452566146850586,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7438954710960388,0.3455508947372436,0.3334614634513855,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6454043388366699,0.2237040698528289,1.0374327898025513,284.8709411621094,284.95001220703125,298.6538391113281,288.1611328125,297.6029663085937,297.1959228515625,284.869140625,1.0,0.5944966077804565,0.3765406310558319,0.3765406310558319,1.0,1.0,-3.3069658279418945,0.9241769313812256,2.382788896560669,0.1766386032104492,0.898784339427948,0.898784339427948,0.0,247.5801696777344,226.0,44887.58203125,0.0,3458.567626953125,1.0,280.3578186035156,283.2994079589844,291.1947631835937,294.0766296386719,293.1499938964844,293.1499938964844,280.6499938964844,36077.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915279150009156,1.0,0.0,0.0,3.6512093544006334,3.651233434677124,8.895426049093658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.16845703125,0.0,1535.0927734375,1895.4371337890625,0.0,4228.0947265625,0.9055903553962708,1.0,0.0,3.0,1.0,0.0
12157680,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7531717419624329,0.3593260645866394,0.3292081356048584,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.854056179523468,0.5315856337547302,0.5084962248802185,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.974335551261902,0.7781626582145691,0.5452566146850586,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7438954710960388,0.3455508947372436,0.3334614634513855,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6454043388366699,0.2237040698528289,1.0374327898025513,284.8709411621094,284.95001220703125,298.6538391113281,288.1611328125,297.6029663085937,297.1959228515625,284.869140625,1.0,0.5944966077804565,0.3765406310558319,0.3765406310558319,1.0,1.0,-3.3069658279418945,0.9241769313812256,2.382788896560669,0.1766386032104492,0.898784339427948,0.898784339427948,0.0,247.5801696777344,226.0,44887.58203125,0.0,3458.567626953125,1.0,280.3578186035156,283.2994079589844,291.1947631835937,294.0766296386719,293.1499938964844,293.1499938964844,280.6499938964844,36077.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915279150009156,1.0,0.0,0.0,3.6512093544006334,3.651233434677124,8.895426049093658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.16845703125,0.0,1535.0927734375,1895.4371337890625,0.0,4228.0947265625,0.9055903553962708,1.0,0.0,3.0,1.0,0.0
12157740,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7587078809738159,0.3582766652107239,0.3276149332523346,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8605276346206665,0.5299733281135559,0.5063146352767944,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9828797578811646,0.7803695797920227,0.5461429357528687,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.749708354473114,0.345155656337738,0.3325191736221313,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6501718163490295,0.2230840474367141,1.0322811603546145,285.0243225097656,284.95001220703125,298.62353515625,288.1533508300781,297.5932312011719,297.19464111328125,285.0251770019531,1.0,0.5886561274528503,0.3764014542102813,0.3764014542102813,1.0,1.0,-3.296156167984009,0.9201801419258118,2.375976085662842,0.1751382648944854,0.9010365605354308,0.9010365605354308,0.0,237.72998046875,214.0,43665.296875,0.0,3378.37158203125,1.0,280.6421813964844,283.49713134765625,291.1177062988281,293.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,35945.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809426665306092,1.0,0.0,0.0,3.6525254249572754,3.6525495052337646,8.901840260477911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.720703125,0.0,1535.5689697265625,1895.4371337890625,0.0,4136.912109375,0.905816376209259,1.0,0.0,3.0,1.0,0.0
12157800,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7587078809738159,0.3582766652107239,0.3276149332523346,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8605276346206665,0.5299733281135559,0.5063146352767944,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9828797578811646,0.7803695797920227,0.5461429357528687,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.749708354473114,0.345155656337738,0.3325191736221313,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6501718163490295,0.2230840474367141,1.0322811603546145,285.0243225097656,284.95001220703125,298.62353515625,288.1533508300781,297.5932312011719,297.19464111328125,285.0251770019531,1.0,0.5886561274528503,0.3764014542102813,0.3764014542102813,1.0,1.0,-3.296156167984009,0.9201801419258118,2.375976085662842,0.1751382648944854,0.9010365605354308,0.9010365605354308,0.0,237.72998046875,214.0,43665.296875,0.0,3378.37158203125,1.0,280.6421813964844,283.49713134765625,291.1177062988281,293.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,35945.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809426665306092,1.0,0.0,0.0,3.6525254249572754,3.6525495052337646,8.901840260477911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.720703125,0.0,1535.5689697265625,1895.4371337890625,0.0,4136.912109375,0.905816376209259,1.0,0.0,3.0,1.0,0.0
12157860,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7653211951255798,0.3564372062683105,0.3259479999542236,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8682518005371094,0.5275902152061462,0.5040557384490967,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9917444586753844,0.7812015414237976,0.5468533635139465,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7566206455230713,0.3442633748054504,0.3315382599830627,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.655918300151825,0.222139298915863,1.0270241498947144,284.8487548828125,284.95001220703125,298.5906982421875,288.1444702148437,297.57574462890625,297.183837890625,284.8468017578125,1.0,0.5823061466217041,0.3762145638465881,0.3762145638465881,1.0,1.0,-3.28480076789856,0.9158543348312378,2.368946313858032,0.1736968010663986,0.8982810974121094,0.8982810974121094,0.0,227.10923767089844,202.0,44611.19140625,0.0,3293.113037109375,1.0,280.3578186035156,283.282470703125,291.1777648925781,294.0476379394531,293.1499938964844,293.1499938964844,280.6499938964844,36091.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912376999855042,1.0,0.0,0.0,3.649938106536865,3.6499621868133545,8.889233527042961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.06298828125,0.0,1533.7874755859375,1895.4371337890625,0.0,4225.61474609375,0.905314028263092,1.0,0.0,3.0,1.0,0.0
12157920,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7653211951255798,0.3564372062683105,0.3259479999542236,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8682518005371094,0.5275902152061462,0.5040557384490967,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9917444586753844,0.7812015414237976,0.5468533635139465,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7566206455230713,0.3442633748054504,0.3315382599830627,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.655918300151825,0.222139298915863,1.0270241498947144,284.8487548828125,284.95001220703125,298.5906982421875,288.1444702148437,297.57574462890625,297.183837890625,284.8468017578125,1.0,0.5823061466217041,0.3762145638465881,0.3762145638465881,1.0,1.0,-3.28480076789856,0.9158543348312378,2.368946313858032,0.1736968010663986,0.8982810974121094,0.8982810974121094,0.0,227.10923767089844,202.0,44611.19140625,0.0,3293.113037109375,1.0,280.3578186035156,283.282470703125,291.1777648925781,294.0476379394531,293.1499938964844,293.1499938964844,280.6499938964844,36091.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912376999855042,1.0,0.0,0.0,3.649938106536865,3.6499621868133545,8.889233527042961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.06298828125,0.0,1533.7874755859375,1895.4371337890625,0.0,4225.61474609375,0.905314028263092,1.0,0.0,3.0,1.0,0.0
12157980,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7726792097091675,0.3552285432815552,0.324164479970932,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8768228888511658,0.5257546901702881,0.5016096234321594,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7831576466560364,0.545997679233551,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7642577290534973,0.3436866104602813,0.3303753733634949,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.662224292755127,0.2213434278964996,1.020872950553894,284.99981689453125,284.95001220703125,298.55535888671875,288.1344299316406,297.5639343261719,297.1817626953125,285.0003356933594,1.0,0.5753625631332397,0.3760277032852173,0.3760277032852173,1.0,1.0,-3.269944906234741,0.9103660583496094,2.359578847885132,0.1718027591705322,0.9001910090446472,0.9001910090446472,0.0,216.1728515625,190.0,43348.125,0.0,3198.890869140625,1.0,280.64215087890625,283.4784545898437,291.0949401855469,293.8358154296875,293.1499938964844,293.1499938964844,280.3500061035156,35970.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797504544258118,1.0,0.0,0.0,3.650332450866699,3.650356531143189,8.891154266166268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5791015625,0.0,1533.314453125,1895.4371337890625,0.0,4126.5537109375,0.9053418040275574,1.0,0.0,3.0,1.0,0.0
12158040,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7726792097091675,0.3552285432815552,0.324164479970932,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8768228888511658,0.5257546901702881,0.5016096234321594,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7831576466560364,0.545997679233551,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7642577290534973,0.3436866104602813,0.3303753733634949,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.662224292755127,0.2213434278964996,1.020872950553894,284.99981689453125,284.95001220703125,298.55535888671875,288.1344299316406,297.5639343261719,297.1817626953125,285.0003356933594,1.0,0.5753625631332397,0.3760277032852173,0.3760277032852173,1.0,1.0,-3.269944906234741,0.9103660583496094,2.359578847885132,0.1718027591705322,0.9001910090446472,0.9001910090446472,0.0,216.1728515625,190.0,43348.125,0.0,3198.890869140625,1.0,280.64215087890625,283.4784545898437,291.0949401855469,293.8358154296875,293.1499938964844,293.1499938964844,280.3500061035156,35970.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797504544258118,1.0,0.0,0.0,3.650332450866699,3.650356531143189,8.891154266166268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5791015625,0.0,1533.314453125,1895.4371337890625,0.0,4126.5537109375,0.9053418040275574,1.0,0.0,3.0,1.0,0.0
12158100,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7759277820587158,0.3544225692749023,0.3235161602497101,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8805479407310486,0.5246567726135254,0.5006462931632996,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.7845357060432434,0.5388128757476807,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7676382064819336,0.3432900011539459,0.3299914002418518,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6649993658065796,0.2208848446607589,1.0185186862945557,284.8681030273437,284.95001220703125,298.5367736816406,288.12896728515625,297.558349609375,297.18182373046875,284.8590087890625,1.0,0.5714479684829712,0.3759342730045318,0.3759342730045318,1.0,1.0,-3.256033420562744,0.9054598212242126,2.3505735397338867,0.1702907681465149,0.8983877897262573,0.8983877897262573,0.0,211.43475341796875,190.0,44161.6328125,0.0,3142.059326171875,1.0,280.398681640625,283.3092956542969,291.155517578125,294.0315246582031,293.1499938964844,293.1499938964844,280.3500061035156,36048.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857880473136902,1.0,0.0,0.0,3.6495325565338135,3.649556636810303,8.88725764980336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.6572265625,0.0,1533.009765625,1895.4371337890625,0.0,4178.8291015625,0.9051640033721924,1.0,0.0,3.0,1.0,0.0
12158160,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.7787554264068604,0.353192001581192,0.3224106431007385,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8839337229728699,0.5231186747550964,0.4992091059684753,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.9990000128746032,0.7861172556877136,0.5312538743019104,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7707297205924988,0.3425739407539367,0.3292826116085052,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.667502760887146,0.2202000617980957,1.0151314735412598,284.810546875,284.95001220703125,298.5175170898437,288.1231994628906,297.5517272949219,297.1805419921875,284.8078918457031,1.0,0.5671995878219604,0.3759532272815704,0.3759532272815704,1.0,1.0,-3.2389721870422363,0.8998114466667175,2.339160680770874,0.1686436086893081,0.8968416452407837,0.8968416452407837,0.0,206.753158569336,178.0,44102.8671875,0.0,3079.1455078125,1.0,280.35772705078125,283.2527160644531,291.1518249511719,293.9952697753906,293.1499938964844,293.1499938964844,280.6499938964844,36135.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891456365585328,1.0,0.0,0.0,3.646214246749878,3.646238327026367,8.871103887031495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.70556640625,0.0,1529.976318359375,1895.4371337890625,0.0,4207.7001953125,0.9045087099075316,1.0,0.0,3.0,1.0,0.0
12158220,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7858905792236328,0.3517874777317047,0.3205104172229767,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8922481536865234,0.5210162401199341,0.496578961610794,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9990000128746032,0.792428731918335,0.5142055153846741,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.778222382068634,0.341752678155899,0.3279580473899841,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6736353635787964,0.2192406356334686,1.0084983110427856,284.9490661621094,284.95001220703125,298.4771728515625,288.1107177734375,297.5526428222656,297.1981811523437,284.9491271972656,1.0,0.5580953359603882,0.3759911358356476,0.3759911358356476,1.0,1.0,-3.203454732894897,0.8880838751792908,2.315370798110962,0.1650812923908233,0.8979898691177368,0.8979898691177368,0.0,196.52786254882807,166.0,42667.30859375,0.0,2947.5,1.0,280.6421203613281,283.4388427734375,291.0638732910156,293.7677307128906,293.1499938964844,293.1499938964844,280.95001220703125,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761754274368286,1.0,0.0,0.0,3.644338846206665,3.644362688064575,8.861979949870147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.9716796875,0.0,1527.12060546875,1895.4371337890625,0.0,4095.390380859375,0.9040417075157166,1.0,0.0,3.0,1.0,0.0
12158280,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7858905792236328,0.3517874777317047,0.3205104172229767,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8922481536865234,0.5210162401199341,0.496578961610794,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9990000128746032,0.792428731918335,0.5142055153846741,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.778222382068634,0.341752678155899,0.3279580473899841,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6736353635787964,0.2192406356334686,1.0084983110427856,284.9490661621094,284.95001220703125,298.4771728515625,288.1107177734375,297.5526428222656,297.1981811523437,284.9491271972656,1.0,0.5580953359603882,0.3759911358356476,0.3759911358356476,1.0,1.0,-3.203454732894897,0.8880838751792908,2.315370798110962,0.1650812923908233,0.8979898691177368,0.8979898691177368,0.0,196.52786254882807,166.0,42667.30859375,0.0,2947.5,1.0,280.6421203613281,283.4388427734375,291.0638732910156,293.7677307128906,293.1499938964844,293.1499938964844,280.95001220703125,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761754274368286,1.0,0.0,0.0,3.644338846206665,3.644362688064575,8.861979949870147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.9716796875,0.0,1527.12060546875,1895.4371337890625,0.0,4095.390380859375,0.9040417075157166,1.0,0.0,3.0,1.0,0.0
12158340,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7959380149841309,0.3513510823249817,0.3195851743221283,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.903574764728546,0.5199330449104309,0.4949827790260315,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.9990000128746032,0.8019564151763916,0.4940816462039947,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7884138822555542,0.3416826128959656,0.3273518979549408,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6822851896286011,0.2189197838306427,1.0045469999313354,285.1083984375,284.95001220703125,298.434326171875,288.096923828125,297.5682067871094,297.2369079589844,285.10870361328125,1.0,0.5486822128295898,0.3760290443897247,0.3760290443897247,1.0,1.0,-3.1707444190979004,0.8772702217102051,2.293474197387696,0.1618201285600662,0.901454508304596,0.901454508304596,0.0,185.22726440429688,169.0,41279.93359375,0.0,2818.407470703125,1.0,280.94171142578125,283.6436462402344,291.0291748046875,293.6312561035156,293.1499938964844,293.1499938964844,280.6499938964844,35855.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593479037284852,1.0,0.0,0.0,3.649193286895752,3.649217367172241,8.885605780051264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.84765625,0.0,1531.1873779296875,1895.4371337890625,0.0,3946.77099609375,0.9050107598304749,1.0,0.0,3.0,1.0,0.0
12158400,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7959380149841309,0.3513510823249817,0.3195851743221283,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.903574764728546,0.5199330449104309,0.4949827790260315,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.9990000128746032,0.8019564151763916,0.4940816462039947,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7884138822555542,0.3416826128959656,0.3273518979549408,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6822851896286011,0.2189197838306427,1.0045469999313354,285.1083984375,284.95001220703125,298.434326171875,288.096923828125,297.5682067871094,297.2369079589844,285.10870361328125,1.0,0.5486822128295898,0.3760290443897247,0.3760290443897247,1.0,1.0,-3.1707444190979004,0.8772702217102051,2.293474197387696,0.1618201285600662,0.901454508304596,0.901454508304596,0.0,185.22726440429688,169.0,41279.93359375,0.0,2818.407470703125,1.0,280.94171142578125,283.6436462402344,291.0291748046875,293.6312561035156,293.1499938964844,293.1499938964844,280.6499938964844,35855.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593479037284852,1.0,0.0,0.0,3.649193286895752,3.649217367172241,8.885605780051264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.84765625,0.0,1531.1873779296875,1895.4371337890625,0.0,3946.77099609375,0.9050107598304749,1.0,0.0,3.0,1.0,0.0
12158460,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8005373477935791,0.349694013595581,0.3183386325836181,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.909066081047058,0.5176830291748047,0.4931212961673736,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.8098567128181458,0.4839573800563812,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7934820652008057,0.3408523797988891,0.3266881704330444,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6865587830543518,0.2182017713785171,1.0013684034347534,284.9261779785156,284.95001220703125,298.3889465332031,288.0818176269531,297.5709533691406,297.2581481933594,284.924072265625,1.0,0.5437986254692078,0.3765169680118561,0.3765169680118561,1.0,1.0,-3.150200605392456,0.8717302680015564,2.278470277786255,0.1609994769096374,0.8996791243553162,0.8996791243553162,0.0,179.52914428710938,172.0,42171.09375,0.0,2746.102783203125,1.0,280.6578369140625,283.4224853515625,291.10968017578125,293.8265380859375,293.1499938964844,293.1499938964844,280.95001220703125,35990.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690476059913636,1.0,0.0,0.0,3.650361061096192,3.6503851413726807,8.891293532542477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.86669921875,0.0,1533.502197265625,1895.4371337890625,0.0,4032.814453125,0.9053397178649902,1.0,0.0,3.0,1.0,0.0
12158520,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8005373477935791,0.349694013595581,0.3183386325836181,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.909066081047058,0.5176830291748047,0.4931212961673736,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.8098567128181458,0.4839573800563812,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7934820652008057,0.3408523797988891,0.3266881704330444,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6865587830543518,0.2182017713785171,1.0013684034347534,284.9261779785156,284.95001220703125,298.3889465332031,288.0818176269531,297.5709533691406,297.2581481933594,284.924072265625,1.0,0.5437986254692078,0.3765169680118561,0.3765169680118561,1.0,1.0,-3.150200605392456,0.8717302680015564,2.278470277786255,0.1609994769096374,0.8996791243553162,0.8996791243553162,0.0,179.52914428710938,172.0,42171.09375,0.0,2746.102783203125,1.0,280.6578369140625,283.4224853515625,291.10968017578125,293.8265380859375,293.1499938964844,293.1499938964844,280.95001220703125,35990.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690476059913636,1.0,0.0,0.0,3.650361061096192,3.6503851413726807,8.891293532542477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.86669921875,0.0,1533.502197265625,1895.4371337890625,0.0,4032.814453125,0.9053397178649902,1.0,0.0,3.0,1.0,0.0
12158580,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8012208938598633,0.3485025763511657,0.316934198141098,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9099547266960144,0.5158193707466125,0.4910255372524261,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.8166050314903259,0.4806238710880279,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7946391701698303,0.3401905000209808,0.3258180916309356,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.6873003840446472,0.217516154050827,0.9974883198738098,285.0804138183594,284.95001220703125,298.341064453125,288.0653381347656,297.5695495605469,297.274169921875,285.081298828125,1.0,0.5412378907203674,0.3770049214363098,0.3770049214363098,1.0,1.0,-3.1362624168396,0.8684194684028625,2.267843008041382,0.1609815657138824,0.9026768803596495,0.9026768803596495,0.0,177.38832092285156,175.0,40982.73828125,0.0,2706.766357421875,1.0,280.9421691894531,283.6199645996094,291.02490234375,293.6200561523437,293.1499938964844,293.1499938964844,280.6499938964844,35859.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574347138404846,1.0,0.0,0.0,3.654829978942871,3.65485405921936,8.913077067518316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.17822265625,0.0,1537.497314453125,1895.4371337890625,0.0,3929.68603515625,0.9062727093696594,1.0,0.0,3.0,1.0,0.0
