time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158640,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8012208938598633,0.3485025763511657,0.316934198141098,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9099547266960144,0.5158193707466125,0.4910255372524261,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.8166050314903259,0.4806238710880279,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7946391701698303,0.3401905000209808,0.3258180916309356,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.6873003840446472,0.217516154050827,0.9974883198738098,285.0804138183594,284.95001220703125,298.341064453125,288.0653381347656,297.5695495605469,297.274169921875,285.081298828125,1.0,0.5412378907203674,0.3770049214363098,0.3770049214363098,1.0,1.0,-3.1362624168396,0.8684194684028625,2.267843008041382,0.1609815657138824,0.9026768803596495,0.9026768803596495,0.0,177.38832092285156,175.0,40982.73828125,0.0,2706.766357421875,1.0,280.9421691894531,283.6199645996094,291.02490234375,293.6200561523437,293.1499938964844,293.1499938964844,280.6499938964844,35859.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574347138404846,1.0,0.0,0.0,3.654829978942871,3.65485405921936,8.913077067518316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.17822265625,0.0,1537.497314453125,1895.4371337890625,0.0,3929.68603515625,0.9062727093696594,1.0,0.0,3.0,1.0,0.0
12158700,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.801017701625824,0.3476964831352234,0.3164255917072296,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9096769690513612,0.5147085189819336,0.4901950061321258,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,0.8192274570465088,0.4802079200744629,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7946454882621765,0.3397526443004608,0.3255437016487121,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6871594190597534,0.2170974761247635,0.996051549911499,284.9538269042969,284.95001220703125,298.316162109375,288.0565795898437,297.5643005371094,297.2763366699219,284.94488525390625,1.0,0.5406169295310974,0.3772488832473755,0.3772488832473755,1.0,1.0,-3.1320955753326416,0.8676944971084595,2.2644009590148926,0.1613438129425048,0.9014972448349,0.9014972448349,0.0,177.02960205078125,175.0,41879.6015625,0.0,2696.565185546875,1.0,280.69854736328125,283.4540405273437,291.08673095703125,293.8188781738281,293.1499938964844,293.1499938964844,280.6499938964844,35929.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640502333641052,1.0,0.0,0.0,3.656285047531128,3.656309127807617,8.920175105231465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.9736328125,0.0,1539.64208984375,1895.4371337890625,0.0,3988.60693359375,0.9065948128700256,1.0,0.0,3.0,1.0,0.0
12158760,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7996225953102112,0.3464736938476562,0.3154900372028351,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9081043004989624,0.5131658315658569,0.4889235198497772,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.8209540247917175,0.4812287986278534,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.793586254119873,0.3389954566955566,0.324970543384552,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6860431432723999,0.2164297401905059,0.993625283241272,284.9024353027344,284.95001220703125,298.2906799316406,288.0474548339844,297.55279541015625,297.2702331542969,284.9004821777344,1.0,0.5402112603187561,0.3773373663425445,0.3773373663425445,1.0,1.0,-3.127065420150757,0.8662722110748291,2.260793209075928,0.1612241119146347,0.9006244540214539,0.9006244540214539,0.0,177.31385803222656,178.0,41930.78125,0.0,2688.1123046875,1.0,280.6576843261719,283.402587890625,291.0828552246094,293.78875732421875,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682585597038268,1.0,0.0,0.0,3.655431747436523,3.6554558277130127,8.916012461668288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.62548828125,0.0,1539.2713623046875,1895.4371337890625,0.0,4025.852294921875,0.9064837694168092,1.0,0.0,3.0,1.0,0.0
12158820,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.7947989106178284,0.3433586061000824,0.3129856288433075,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.9028387069702148,0.5093199610710144,0.4856411516666412,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.9990000128746032,0.8224029541015625,0.4859017133712768,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.7895171046257019,0.3368654549121856,0.3232476413249969,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.6819197535514832,0.2145405858755111,0.9864291548728944,284.7035827636719,284.95001220703125,298.2377624511719,288.0281066894531,297.51934814453125,297.244384765625,284.7013854980469,1.0,0.5397554039955139,0.3775143623352051,0.3775143623352051,1.0,1.0,-3.115006923675537,0.8626987934112549,2.2523081302642822,0.1606888324022293,0.895721435546875,0.895721435546875,0.0,179.05397033691406,181.0,42816.60546875,0.0,2673.568359375,1.0,280.35821533203125,283.16748046875,291.0792541503906,293.8579406738281,293.1499938964844,293.1499938964844,280.6499938964844,36239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817779660224916,1.0,0.0,0.0,3.647264242172241,3.6472883224487305,8.876213541952893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.4453125,0.0,1531.9210205078125,1895.4371337890625,0.0,4144.1591796875,0.9048110246658324,1.0,0.0,3.0,1.0,0.0
12158880,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.7947989106178284,0.3433586061000824,0.3129856288433075,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.9028387069702148,0.5093199610710144,0.4856411516666412,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.9990000128746032,0.8224029541015625,0.4859017133712768,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.7895171046257019,0.3368654549121856,0.3232476413249969,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.6819197535514832,0.2145405858755111,0.9864291548728944,284.7035827636719,284.95001220703125,298.2377624511719,288.0281066894531,297.51934814453125,297.244384765625,284.7013854980469,1.0,0.5397554039955139,0.3775143623352051,0.3775143623352051,1.0,1.0,-3.115006923675537,0.8626987934112549,2.2523081302642822,0.1606888324022293,0.895721435546875,0.895721435546875,0.0,179.05397033691406,181.0,42816.60546875,0.0,2673.568359375,1.0,280.35821533203125,283.16748046875,291.0792541503906,293.8579406738281,293.1499938964844,293.1499938964844,280.6499938964844,36239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817779660224916,1.0,0.0,0.0,3.647264242172241,3.6472883224487305,8.876213541952893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.4453125,0.0,1531.9210205078125,1895.4371337890625,0.0,4144.1591796875,0.9048110246658324,1.0,0.0,3.0,1.0,0.0
12158940,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7900483012199402,0.3413351774215698,0.3108918964862823,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8976311087608337,0.5065040588378906,0.4826980531215668,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.8244267702102661,0.4911558032035827,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7852943539619446,0.3353800177574157,0.3216698467731476,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6774820685386658,0.2129401713609695,0.978930115699768,284.8579406738281,284.95001220703125,298.1823425292969,288.0072631835937,297.4951477050781,297.2320556640625,284.8588562011719,1.0,0.5396587252616882,0.3776913583278656,0.3776913583278656,1.0,1.0,-3.104348659515381,0.8595976829528809,2.2447509765625,0.1601796448230743,0.8957511186599731,0.8957511186599731,0.0,181.1468811035156,184.0,41569.3515625,0.0,2663.72998046875,1.0,280.6421203613281,283.3684387207031,290.96435546875,293.6023254394531,293.1499938964844,293.1499938964844,280.95001220703125,36149.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690622091293336,1.0,0.0,0.0,3.640945196151733,3.640969038009644,8.845482852848363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0,0.0,1524.2318115234375,1895.4371337890625,0.0,4032.94287109375,0.9033644199371338,1.0,0.0,3.0,1.0,0.0
12159000,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7900483012199402,0.3413351774215698,0.3108918964862823,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8976311087608337,0.5065040588378906,0.4826980531215668,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.8244267702102661,0.4911558032035827,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7852943539619446,0.3353800177574157,0.3216698467731476,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6774820685386658,0.2129401713609695,0.978930115699768,284.8579406738281,284.95001220703125,298.1823425292969,288.0072631835937,297.4951477050781,297.2320556640625,284.8588562011719,1.0,0.5396587252616882,0.3776913583278656,0.3776913583278656,1.0,1.0,-3.104348659515381,0.8595976829528809,2.2447509765625,0.1601796448230743,0.8957511186599731,0.8957511186599731,0.0,181.1468811035156,184.0,41569.3515625,0.0,2663.72998046875,1.0,280.6421203613281,283.3684387207031,290.96435546875,293.6023254394531,293.1499938964844,293.1499938964844,280.95001220703125,36149.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690622091293336,1.0,0.0,0.0,3.640945196151733,3.640969038009644,8.845482852848363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0,0.0,1524.2318115234375,1895.4371337890625,0.0,4032.94287109375,0.9033644199371338,1.0,0.0,3.0,1.0,0.0
12159060,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7869212031364441,0.3403491973876953,0.3099120855331421,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8939666748046875,0.5048529505729675,0.4810130596160888,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.8277494311332703,0.4953036308288574,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.782498836517334,0.3347923159599304,0.3210213482379913,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6743730306625366,0.2120024263858795,0.9744443297386168,285.03436279296875,284.95001220703125,298.1244201660156,287.9848937988281,297.48126220703125,297.23486328125,285.0355224609375,1.0,0.5401464104652405,0.3778730928897857,0.3778730928897857,1.0,1.0,-3.099953413009644,0.8586098551750183,2.2413434982299805,0.1603931635618209,0.898341178894043,0.898341178894043,0.0,182.9853363037109,187.0,40379.84375,0.0,2664.844970703125,1.0,280.9416809082031,283.5892028808594,290.9205322265625,293.46502685546875,293.1499938964844,293.1499938964844,281.25,35964.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952742338180542,1.0,0.0,0.0,3.6416478157043457,3.641671895980835,8.84889800545352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.7841796875,0.0,1523.6304931640625,1895.4371337890625,0.0,3887.63330078125,0.903401017189026,1.0,0.0,3.0,1.0,0.0
12159120,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7869212031364441,0.3403491973876953,0.3099120855331421,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8939666748046875,0.5048529505729675,0.4810130596160888,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.8277494311332703,0.4953036308288574,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.782498836517334,0.3347923159599304,0.3210213482379913,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6743730306625366,0.2120024263858795,0.9744443297386168,285.03436279296875,284.95001220703125,298.1244201660156,287.9848937988281,297.48126220703125,297.23486328125,285.0355224609375,1.0,0.5401464104652405,0.3778730928897857,0.3778730928897857,1.0,1.0,-3.099953413009644,0.8586098551750183,2.2413434982299805,0.1603931635618209,0.898341178894043,0.898341178894043,0.0,182.9853363037109,187.0,40379.84375,0.0,2664.844970703125,1.0,280.9416809082031,283.5892028808594,290.9205322265625,293.46502685546875,293.1499938964844,293.1499938964844,281.25,35964.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952742338180542,1.0,0.0,0.0,3.6416478157043457,3.641671895980835,8.84889800545352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.7841796875,0.0,1523.6304931640625,1895.4371337890625,0.0,3887.63330078125,0.903401017189026,1.0,0.0,3.0,1.0,0.0
12159180,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.7843608856201172,0.3398207724094391,0.309424877166748,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8908597230911255,0.5037667751312256,0.4799571931362152,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9990000128746032,0.8317268490791321,0.4992542862892151,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.7802785634994507,0.3346865475177765,0.3208990395069122,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.6719102263450623,0.21148581802845,0.9720731377601624,285.2187194824219,284.95001220703125,298.0639953613281,287.9609069824219,297.4711303710937,297.2437438964844,285.2199401855469,1.0,0.5411620140075684,0.3780548274517059,0.3780548274517059,1.0,1.0,-3.099846601486206,0.8590623736381531,2.240784168243408,0.1611008942127227,0.903446614742279,0.903446614742279,0.0,184.91925048828125,190.0,39366.49609375,0.0,2674.86328125,1.0,281.24169921875,283.8162841796875,290.9025573730469,293.3770751953125,293.1499938964844,293.1499938964844,280.95001220703125,35736.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938097894191742,1.0,0.0,0.0,3.6507821083068848,3.650805950164795,8.893344443094975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.10791015625,0.0,1532.0692138671875,1895.4371337890625,0.0,3755.13525390625,0.905290424823761,1.0,0.0,3.0,1.0,0.0
12159240,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.7843608856201172,0.3398207724094391,0.309424877166748,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8908597230911255,0.5037667751312256,0.4799571931362152,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9990000128746032,0.8317268490791321,0.4992542862892151,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.7802785634994507,0.3346865475177765,0.3208990395069122,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.6719102263450623,0.21148581802845,0.9720731377601624,285.2187194824219,284.95001220703125,298.0639953613281,287.9609069824219,297.4711303710937,297.2437438964844,285.2199401855469,1.0,0.5411620140075684,0.3780548274517059,0.3780548274517059,1.0,1.0,-3.099846601486206,0.8590623736381531,2.240784168243408,0.1611008942127227,0.903446614742279,0.903446614742279,0.0,184.91925048828125,190.0,39366.49609375,0.0,2674.86328125,1.0,281.24169921875,283.8162841796875,290.9025573730469,293.3770751953125,293.1499938964844,293.1499938964844,280.95001220703125,35736.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938097894191742,1.0,0.0,0.0,3.6507821083068848,3.650805950164795,8.893344443094975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.10791015625,0.0,1532.0692138671875,1895.4371337890625,0.0,3755.13525390625,0.905290424823761,1.0,0.0,3.0,1.0,0.0
12159300,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7828346490859985,0.3390912115573883,0.3090983033180237,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8890712261199951,0.5027840733528137,0.4793719947338104,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.8329613208770752,0.5015764236450195,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7789878845214844,0.3343535661697387,0.3208288848400116,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.6705600023269653,0.2110679298639297,0.971019685268402,285.08758544921875,284.95001220703125,298.0328369140625,287.9483337402344,297.4603271484375,297.24078369140625,285.0785217285156,1.0,0.5418006181716919,0.3781457245349884,0.3781457245349884,1.0,1.0,-3.100194931030273,0.8594205379486084,2.240774393081665,0.1615527868270874,0.9031177163124084,0.9031177163124084,0.0,186.08169555664065,190.0,40188.62890625,0.0,2681.69091796875,1.0,280.99853515625,283.644287109375,290.9813537597656,293.6007385253906,293.1499938964844,293.1499938964844,280.95001220703125,35786.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946160078048706,1.0,0.0,0.0,3.655059576034546,3.655083656311035,8.914196882869874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.36767578125,0.0,1537.2078857421875,1895.4371337890625,0.0,3828.303955078125,0.906225860118866,1.0,0.0,3.0,1.0,0.0
12159360,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7803494930267334,0.3378588259220123,0.3082312345504761,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8863576650619507,0.5012677311897278,0.4782133400440216,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.833283543586731,0.5048500895500183,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7768784165382385,0.3336196541786194,0.3203579485416412,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6684735417366028,0.2103557884693145,0.968701183795929,285.0359191894531,284.95001220703125,298.0010681152344,287.9353332519531,297.4432373046875,297.2293395996094,285.03387451171875,1.0,0.5423778891563416,0.3781596720218658,0.3781596720218658,1.0,1.0,-3.098346471786499,0.8588404655456543,2.2395060062408447,0.1615687906742096,0.9031307697296144,0.9031307697296144,0.0,187.6311798095703,193.0,40261.234375,0.0,2686.24658203125,1.0,280.95782470703125,283.5924072265625,290.9813537597656,293.5810546875,293.1499938964844,293.1499938964844,280.6499938964844,35849.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519016146659852,1.0,0.0,0.0,3.657233715057373,3.6572577953338623,8.924804433263489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.59814453125,0.0,1540.1011962890625,1895.4371337890625,0.0,3880.0771484375,0.9067817330360411,1.0,0.0,3.0,1.0,0.0
12159420,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7740772366523743,0.3346259593963623,0.3057132959365845,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8796141743659973,0.4973382353782654,0.4749593734741211,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9990000128746032,0.8320044875144958,0.5127639770507812,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7714171409606934,0.3314096331596374,0.318664938211441,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.663078784942627,0.2083085030317306,0.9612151980400084,284.8341979980469,284.95001220703125,297.93560791015625,287.9080810546875,297.39971923828125,297.1944274902344,284.8318176269531,1.0,0.5432569980621338,0.3781875669956207,0.3781875669956207,1.0,1.0,-3.089893579483032,0.8560548424720764,2.2338387966156006,0.1609961837530136,0.8999534845352173,0.8999534845352173,0.0,191.2526092529297,196.0,41174.453125,0.0,2688.7509765625,1.0,280.6581726074219,283.3537902832031,290.9720458984375,293.6510925292969,293.1499938964844,293.1499938964844,280.3500061035156,36059.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682561159133912,1.0,0.0,0.0,3.655764579772949,3.65578866004944,8.917635341276764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.04345703125,0.0,1540.0374755859375,1895.4371337890625,0.0,4025.830810546875,0.906588852405548,1.0,0.0,3.0,1.0,0.0
12159480,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7740772366523743,0.3346259593963623,0.3057132959365845,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8796141743659973,0.4973382353782654,0.4749593734741211,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9990000128746032,0.8320044875144958,0.5127639770507812,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7714171409606934,0.3314096331596374,0.318664938211441,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.663078784942627,0.2083085030317306,0.9612151980400084,284.8341979980469,284.95001220703125,297.93560791015625,287.9080810546875,297.39971923828125,297.1944274902344,284.8318176269531,1.0,0.5432569980621338,0.3781875669956207,0.3781875669956207,1.0,1.0,-3.089893579483032,0.8560548424720764,2.2338387966156006,0.1609961837530136,0.8999534845352173,0.8999534845352173,0.0,191.2526092529297,196.0,41174.453125,0.0,2688.7509765625,1.0,280.6581726074219,283.3537902832031,290.9720458984375,293.6510925292969,293.1499938964844,293.1499938964844,280.3500061035156,36059.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682561159133912,1.0,0.0,0.0,3.655764579772949,3.65578866004944,8.917635341276764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.04345703125,0.0,1540.0374755859375,1895.4371337890625,0.0,4025.830810546875,0.906588852405548,1.0,0.0,3.0,1.0,0.0
12159540,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.7670251727104187,0.3307818472385406,0.3025623261928558,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.8720719218254089,0.4926588237285614,0.4708992540836334,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.9990000128746032,0.8287972211837769,0.5214781165122986,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.7651478052139282,0.3285470306873321,0.3162803053855896,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.6567990779876709,0.205650120973587,0.9507616758346558,284.62860107421875,284.95001220703125,297.8676452636719,287.879150390625,297.34991455078125,297.1517944335937,284.6261291503906,1.0,0.5436885356903076,0.3782154619693756,0.3782154619693756,1.0,1.0,-3.076271772384644,0.8515294194221497,2.22474217414856,0.1597967147827148,0.8940027952194214,0.8940027952194214,0.0,195.1339111328125,199.0,41978.1171875,0.0,2682.47314453125,1.0,280.3582458496094,283.1148376464844,290.9326477050781,293.66796875,293.1499938964844,293.1499938964844,280.6499938964844,36324.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981746792793274,1.0,0.0,0.0,3.6444921493530273,3.6445162296295166,8.862726303959789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.46826171875,0.0,1529.4761962890625,1895.4371337890625,0.0,4143.88916015625,0.9042465686798096,1.0,0.0,3.0,1.0,0.0
12159600,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.7670251727104187,0.3307818472385406,0.3025623261928558,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.8720719218254089,0.4926588237285614,0.4708992540836334,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.9990000128746032,0.8287972211837769,0.5214781165122986,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.7651478052139282,0.3285470306873321,0.3162803053855896,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.6567990779876709,0.205650120973587,0.9507616758346558,284.62860107421875,284.95001220703125,297.8676452636719,287.879150390625,297.34991455078125,297.1517944335937,284.6261291503906,1.0,0.5436885356903076,0.3782154619693756,0.3782154619693756,1.0,1.0,-3.076271772384644,0.8515294194221497,2.22474217414856,0.1597967147827148,0.8940027952194214,0.8940027952194214,0.0,195.1339111328125,199.0,41978.1171875,0.0,2682.47314453125,1.0,280.3582458496094,283.1148376464844,290.9326477050781,293.66796875,293.1499938964844,293.1499938964844,280.6499938964844,36324.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981746792793274,1.0,0.0,0.0,3.6444921493530273,3.6445162296295166,8.862726303959789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.46826171875,0.0,1529.4761962890625,1895.4371337890625,0.0,4143.88916015625,0.9042465686798096,1.0,0.0,3.0,1.0,0.0
12159660,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7612457871437073,0.3281798660755157,0.2999740242958069,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8657383322715759,0.489166796207428,0.467346727848053,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9990000128746032,0.8269581198692322,0.5289266109466553,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7598804831504822,0.3264670372009277,0.3141703009605407,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6513051390647888,0.2034176439046859,0.9405534863471984,284.7789611816406,284.95001220703125,297.79718017578125,287.84844970703125,297.3135070800781,297.1283264160156,284.7796936035156,1.0,0.5439079403877258,0.378431499004364,0.378431499004364,1.0,1.0,-3.063028573989868,0.8476344347000122,2.215394258499145,0.1589905321598053,0.8929515480995178,0.8929515480995178,0.0,198.44219970703125,187.0,40665.9921875,0.0,2673.96044921875,1.0,280.64208984375,283.3140869140625,290.8004455566406,293.386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36253.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678122997283936,1.0,0.0,0.0,3.634312868118286,3.634336709976196,8.81328730883979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.43212890625,0.0,1517.672607421875,1895.4371337890625,0.0,4021.911865234375,0.901952624320984,1.0,0.0,3.0,1.0,0.0
12159720,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7612457871437073,0.3281798660755157,0.2999740242958069,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8657383322715759,0.489166796207428,0.467346727848053,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9990000128746032,0.8269581198692322,0.5289266109466553,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7598804831504822,0.3264670372009277,0.3141703009605407,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6513051390647888,0.2034176439046859,0.9405534863471984,284.7789611816406,284.95001220703125,297.79718017578125,287.84844970703125,297.3135070800781,297.1283264160156,284.7796936035156,1.0,0.5439079403877258,0.378431499004364,0.378431499004364,1.0,1.0,-3.063028573989868,0.8476344347000122,2.215394258499145,0.1589905321598053,0.8929515480995178,0.8929515480995178,0.0,198.44219970703125,187.0,40665.9921875,0.0,2673.96044921875,1.0,280.64208984375,283.3140869140625,290.8004455566406,293.386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36253.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678122997283936,1.0,0.0,0.0,3.634312868118286,3.634336709976196,8.81328730883979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.43212890625,0.0,1517.672607421875,1895.4371337890625,0.0,4021.911865234375,0.901952624320984,1.0,0.0,3.0,1.0,0.0
12159780,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7619791626930237,0.3266896903514862,0.2983708083629608,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8666112422943115,0.4868864119052887,0.4648983776569366,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.8281444907188416,0.5245680212974548,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7608819603919983,0.3253292739391327,0.312830239534378,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6512677073478699,0.2019049376249313,0.9326416850090028,284.9442443847656,284.95001220703125,297.72418212890625,287.81597900390625,297.29315185546875,297.12811279296875,284.94464111328125,1.0,0.5395873188972473,0.3786475658416748,0.3786475658416748,1.0,1.0,-3.0418121814727783,0.8410438895225525,2.200768232345581,0.1575096547603607,0.894277036190033,0.894277036190033,0.0,195.36041259765625,175.0,39296.1484375,0.0,2616.882080078125,1.0,280.94158935546875,283.526611328125,290.74444580078125,293.2285461425781,293.1499938964844,293.1499938964844,281.25,36085.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950031280517578,1.0,0.0,0.0,3.630582332611084,3.630606174468994,8.795203143563413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.77001953125,0.0,1512.308349609375,1895.4371337890625,0.0,3863.24365234375,0.9010088443756104,1.0,0.0,3.0,1.0,0.0
12159840,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7619791626930237,0.3266896903514862,0.2983708083629608,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8666112422943115,0.4868864119052887,0.4648983776569366,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.8281444907188416,0.5245680212974548,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7608819603919983,0.3253292739391327,0.312830239534378,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6512677073478699,0.2019049376249313,0.9326416850090028,284.9442443847656,284.95001220703125,297.72418212890625,287.81597900390625,297.29315185546875,297.12811279296875,284.94464111328125,1.0,0.5395873188972473,0.3786475658416748,0.3786475658416748,1.0,1.0,-3.0418121814727783,0.8410438895225525,2.200768232345581,0.1575096547603607,0.894277036190033,0.894277036190033,0.0,195.36041259765625,175.0,39296.1484375,0.0,2616.882080078125,1.0,280.94158935546875,283.526611328125,290.74444580078125,293.2285461425781,293.1499938964844,293.1499938964844,281.25,36085.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950031280517578,1.0,0.0,0.0,3.630582332611084,3.630606174468994,8.795203143563413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.77001953125,0.0,1512.308349609375,1895.4371337890625,0.0,3863.24365234375,0.9010088443756104,1.0,0.0,3.0,1.0,0.0
12159900,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7638780474662781,0.3261399269104004,0.2976990044116974,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8687868118286133,0.4859717488288879,0.4638442099094391,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9990000128746032,0.8300527930259705,0.5194689035415649,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.76291424036026,0.3249540328979492,0.3123000860214233,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.6526117324829102,0.2013391107320785,0.9292955994606018,285.0730285644531,284.95001220703125,297.686767578125,287.799072265625,297.2883605957031,297.13580322265625,285.0817565917969,1.0,0.5364769697189331,0.3787555992603302,0.3787555992603302,1.0,1.0,-3.0289499759674072,0.8369861245155334,2.1919639110565186,0.1564383804798126,0.8963306546211243,0.8963306546211243,0.0,192.24415588378903,175.0,38264.953125,0.0,2576.177001953125,1.0,281.1981811523437,283.6990661621094,290.7021179199219,293.0702514648437,293.1499938964844,293.1499938964844,281.25,35971.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939067244529724,1.0,0.0,0.0,3.631352424621582,3.631376266479492,8.798934914011625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.416015625,0.0,1512.3111572265625,1895.4371337890625,0.0,3763.960205078125,0.9011396765708924,1.0,0.0,3.0,1.0,0.0
12159960,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7666879892349243,0.325731873512268,0.2971914708614349,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8719620108604431,0.4852149188518524,0.4629760682582855,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.8327720761299133,0.512895941734314,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7658305168151855,0.3247094750404358,0.3119090795516968,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.6547538042068481,0.2009066194295883,0.9265314340591432,285.1122131347656,284.95001220703125,297.6487121582031,287.7816772460937,297.287109375,297.1486511230469,285.112548828125,1.0,0.5329363346099854,0.3789734244346618,0.3789734244346618,1.0,1.0,-3.0156030654907227,0.8330379724502563,2.182565212249756,0.155566394329071,0.8978539109230042,0.8978539109230042,0.0,188.39334106445312,178.0,38041.87890625,0.0,2531.0908203125,1.0,281.2415466308594,283.7413635253906,290.71307373046875,293.1139221191406,293.1499938964844,293.1499938964844,281.54998779296875,35876.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333205819129944,1.0,0.0,0.0,3.634573459625244,3.6345973014831534,8.814550369606877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.13818359375,0.0,1515.1531982421875,1895.4371337890625,0.0,3711.539794921875,0.9017588496208192,1.0,0.0,3.0,1.0,0.0
12160020,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7690892815589905,0.3251335620880127,0.296473354101181,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.874546468257904,0.4839621782302856,0.4615941047668457,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9990000128746032,0.8389087915420532,0.5068987011909485,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7684819102287292,0.3244440257549286,0.3114660084247589,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.6564878225326538,0.2003099918365478,0.9228896498680116,285.2893981933594,284.95001220703125,297.5707092285156,287.7455139160156,297.2872314453125,297.1784362792969,285.290283203125,1.0,0.5297580361366272,0.3794090449810028,0.3794090449810028,1.0,1.0,-3.000939130783081,0.8292508721351624,2.1716883182525635,0.1549714654684066,0.9038535356521606,0.9038535356521606,0.0,184.81231689453125,181.0,36986.7734375,0.0,2485.3125,1.0,281.5416564941406,283.9632568359375,290.6865234375,293.0184326171875,293.1499938964844,293.1499938964844,281.25,35642.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186318516731262,1.0,0.0,0.0,3.647235155105591,3.64725923538208,8.876072570274118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.2685546875,0.0,1527.4217529296875,1895.4371337890625,0.0,3576.52685546875,0.9044310450553894,1.0,0.0,3.0,1.0,0.0
12160080,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7690892815589905,0.3251335620880127,0.296473354101181,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.874546468257904,0.4839621782302856,0.4615941047668457,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9990000128746032,0.8389087915420532,0.5068987011909485,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7684819102287292,0.3244440257549286,0.3114660084247589,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.6564878225326538,0.2003099918365478,0.9228896498680116,285.2893981933594,284.95001220703125,297.5707092285156,287.7455139160156,297.2872314453125,297.1784362792969,285.290283203125,1.0,0.5297580361366272,0.3794090449810028,0.3794090449810028,1.0,1.0,-3.000939130783081,0.8292508721351624,2.1716883182525635,0.1549714654684066,0.9038535356521606,0.9038535356521606,0.0,184.81231689453125,181.0,36986.7734375,0.0,2485.3125,1.0,281.5416564941406,283.9632568359375,290.6865234375,293.0184326171875,293.1499938964844,293.1499938964844,281.25,35642.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186318516731262,1.0,0.0,0.0,3.647235155105591,3.64725923538208,8.876072570274118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.2685546875,0.0,1527.4217529296875,1895.4371337890625,0.0,3576.52685546875,0.9044310450553894,1.0,0.0,3.0,1.0,0.0
12160140,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7680738568305969,0.3230730593204498,0.2950889766216278,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.873457133769989,0.4812637567520141,0.4595541954040527,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.8417364358901978,0.506524384021759,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7679709792137146,0.3231627941131592,0.3106186389923095,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6556187868118286,0.1991000324487686,0.9186067581176758,285.0949401855469,284.95001220703125,297.4902038574219,287.7074584960937,297.2654113769531,297.1791381835937,285.0923767089844,1.0,0.5283138155937195,0.3798446655273437,0.3798446655273437,1.0,1.0,-2.990209579467773,0.8267709016799927,2.163438558578491,0.1550526618957519,0.9042556881904602,0.9042556881904602,0.0,184.2129364013672,184.0,37736.5625,0.0,2462.362548828125,1.0,281.2578125,283.72802734375,290.7562561035156,293.205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35759.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331573843955994,1.0,0.0,0.0,3.657094240188599,3.657118320465088,8.924124585973914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.29541015625,0.0,1539.273681640625,1895.4371337890625,0.0,3710.047607421875,0.906687080860138,1.0,0.0,3.0,1.0,0.0
12160200,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7680738568305969,0.3230730593204498,0.2950889766216278,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.873457133769989,0.4812637567520141,0.4595541954040527,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.8417364358901978,0.506524384021759,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7679709792137146,0.3231627941131592,0.3106186389923095,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6556187868118286,0.1991000324487686,0.9186067581176758,285.0949401855469,284.95001220703125,297.4902038574219,287.7074584960937,297.2654113769531,297.1791381835937,285.0923767089844,1.0,0.5283138155937195,0.3798446655273437,0.3798446655273437,1.0,1.0,-2.990209579467773,0.8267709016799927,2.163438558578491,0.1550526618957519,0.9042556881904602,0.9042556881904602,0.0,184.2129364013672,184.0,37736.5625,0.0,2462.362548828125,1.0,281.2578125,283.72802734375,290.7562561035156,293.205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35759.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331573843955994,1.0,0.0,0.0,3.657094240188599,3.657118320465088,8.924124585973914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.29541015625,0.0,1539.273681640625,1895.4371337890625,0.0,3710.047607421875,0.906687080860138,1.0,0.0,3.0,1.0,0.0
12160260,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7635725736618042,0.3196868896484375,0.2923749983310699,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8687258958816528,0.4770835340023041,0.456002801656723,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.8409563302993774,0.5107941031455994,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7641743421554565,0.3206904232501983,0.3086165189743042,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6517950296401978,0.1969531178474426,0.9103599190711976,284.87957763671875,284.95001220703125,297.4071655273437,287.6674499511719,297.2235107421875,297.1529846191406,284.8768615722656,1.0,0.5275150537490845,0.3802699744701385,0.3802699744701385,1.0,1.0,-2.975494861602783,0.8229021430015564,2.152592658996582,0.1546234488487243,0.9015740156173706,0.9015740156173706,0.0,185.77354431152344,187.0,38478.7890625,0.0,2443.213134765625,1.0,280.9581604003906,283.47589111328125,290.732177734375,293.2503662109375,293.1499938964844,293.1499938964844,280.6499938964844,35981.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498010873794556,1.0,0.0,0.0,3.658545017242432,3.658569097518921,8.931205570661405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.65771484375,0.0,1542.56005859375,1895.4371337890625,0.0,3861.169921875,0.9071558713912964,1.0,0.0,3.0,1.0,0.0
12160320,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7635725736618042,0.3196868896484375,0.2923749983310699,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8687258958816528,0.4770835340023041,0.456002801656723,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.8409563302993774,0.5107941031455994,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7641743421554565,0.3206904232501983,0.3086165189743042,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6517950296401978,0.1969531178474426,0.9103599190711976,284.87957763671875,284.95001220703125,297.4071655273437,287.6674499511719,297.2235107421875,297.1529846191406,284.8768615722656,1.0,0.5275150537490845,0.3802699744701385,0.3802699744701385,1.0,1.0,-2.975494861602783,0.8229021430015564,2.152592658996582,0.1546234488487243,0.9015740156173706,0.9015740156173706,0.0,185.77354431152344,187.0,38478.7890625,0.0,2443.213134765625,1.0,280.9581604003906,283.47589111328125,290.732177734375,293.2503662109375,293.1499938964844,293.1499938964844,280.6499938964844,35981.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498010873794556,1.0,0.0,0.0,3.658545017242432,3.658569097518921,8.931205570661405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.65771484375,0.0,1542.56005859375,1895.4371337890625,0.0,3861.169921875,0.9071558713912964,1.0,0.0,3.0,1.0,0.0
12160380,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7575339078903198,0.3157040774822235,0.2890520989894867,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.8623178601264954,0.4721640944480896,0.4516671597957611,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.9990000128746032,0.8377984762191772,0.517310380935669,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.758798360824585,0.3175680339336395,0.30594003200531,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6464347243309021,0.1941906362771988,0.8992268443107605,284.667236328125,284.95001220703125,297.3216552734375,287.62548828125,297.1726989746094,297.1154479980469,284.6643981933594,1.0,0.5268829464912415,0.3806952834129333,0.3806952834129333,1.0,1.0,-2.95752501487732,0.8179140090942383,2.139611005783081,0.1537673473358154,0.8960963487625122,0.8960963487625122,0.0,188.3632659912109,190.0,39229.09375,0.0,2423.474365234375,1.0,280.658203125,283.2309265136719,290.6796875,293.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,36253.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634931087493896,1.0,0.0,0.0,3.649961709976196,3.6499857902526855,8.88934835074906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.49658203125,0.0,1535.0233154296875,1895.4371337890625,0.0,3983.661865234375,0.9054185152053832,1.0,0.0,3.0,1.0,0.0
12160440,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7575339078903198,0.3157040774822235,0.2890520989894867,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.8623178601264954,0.4721640944480896,0.4516671597957611,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.9990000128746032,0.8377984762191772,0.517310380935669,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.758798360824585,0.3175680339336395,0.30594003200531,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6464347243309021,0.1941906362771988,0.8992268443107605,284.667236328125,284.95001220703125,297.3216552734375,287.62548828125,297.1726989746094,297.1154479980469,284.6643981933594,1.0,0.5268829464912415,0.3806952834129333,0.3806952834129333,1.0,1.0,-2.95752501487732,0.8179140090942383,2.139611005783081,0.1537673473358154,0.8960963487625122,0.8960963487625122,0.0,188.3632659912109,190.0,39229.09375,0.0,2423.474365234375,1.0,280.658203125,283.2309265136719,290.6796875,293.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,36253.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634931087493896,1.0,0.0,0.0,3.649961709976196,3.6499857902526855,8.88934835074906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.49658203125,0.0,1535.0233154296875,1895.4371337890625,0.0,3983.661865234375,0.9054185152053832,1.0,0.0,3.0,1.0,0.0
