time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160500,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.7545296549797058,0.3140889704227447,0.2874309420585632,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8590847849845886,0.4700454175472259,0.4495016634464264,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9990000128746032,0.8364423513412476,0.5207251310348511,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7560575008392334,0.3162145018577575,0.3045685589313507,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.6436563730239868,0.1928866654634475,0.8932713270187378,284.7779541015625,284.95001220703125,297.2779541015625,287.6037292480469,297.150634765625,297.1015014648437,284.7861022949219,1.0,0.526590883731842,0.3809079527854919,0.3809079527854919,1.0,1.0,-2.948267698287964,0.815324604511261,2.132943153381348,0.1532446295022964,0.8959892392158508,0.8959892392158508,0.0,189.7416381835937,190.0,38160.03125,0.0,2413.5986328125,1.0,280.9013061523437,283.3865966796875,290.5665588378906,292.979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36229.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550513625144958,1.0,0.0,0.0,3.645212173461914,3.6452362537384033,8.866228426995804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.7060546875,0.0,1529.5611572265625,1895.4371337890625,0.0,3908.3525390625,0.904396951198578,1.0,0.0,3.0,1.0,0.0
12160560,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7522528171539307,0.3129202723503113,0.2862864136695862,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.8565325140953064,0.4683905243873596,0.4478341937065124,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9990000128746032,0.8356984853744507,0.5235224366188049,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7539172172546387,0.3152038753032684,0.3035430312156677,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.6413877606391907,0.1918120235204696,0.8882986307144165,284.8153686523437,284.95001220703125,297.2336120605469,287.5814819335937,297.1331787109375,297.09423828125,284.81591796875,1.0,0.5264129638671875,0.3811593949794769,0.3811593949794769,1.0,1.0,-2.9410362243652344,0.813518226146698,2.127517938613892,0.1530331820249557,0.8955088257789612,0.8955088257789612,0.0,190.8927459716797,193.0,37912.75,0.0,2406.286865234375,1.0,280.9422912597656,283.4281005859375,290.5287780761719,292.9497375488281,293.1499938964844,293.1499938964844,281.25,36188.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485204815864564,1.0,0.0,0.0,3.642205238342285,3.6422293186187744,8.851607162796427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.21630859375,0.0,1525.918701171875,1895.4371337890625,0.0,3849.623779296875,0.903670072555542,1.0,0.0,3.0,1.0,0.0
12160620,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.748725950717926,0.3112669885158539,0.2847042083740234,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8524316549301147,0.4658558368682861,0.4453175365924835,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8353108167648315,0.5283138155937195,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7505787014961243,0.31380495429039,0.3021318912506103,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6377372145652771,0.1901389509439468,0.8805549144744873,284.9918212890625,284.95001220703125,297.14306640625,287.5354309082031,297.1051330566406,297.0899963378906,284.99273681640625,1.0,0.5264146327972412,0.3816622793674469,0.3816622793674469,1.0,1.0,-2.930858612060547,0.8113704323768616,2.11948823928833,0.1531261503696441,0.8975235819816589,0.8975235819816589,0.0,192.9690399169922,181.0,36753.08984375,0.0,2398.31640625,1.0,281.24169921875,283.6518249511719,290.46002197265625,292.7851867675781,293.1499938964844,293.1499938964844,281.54998779296875,36015.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929687798023224,1.0,0.0,0.0,3.6409752368927,3.6409993171691895,8.845630077303213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.74755859375,0.0,1523.26513671875,1895.4371337890625,0.0,3678.279052734375,0.9032847285270692,1.0,0.0,3.0,1.0,0.0
12160680,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.748725950717926,0.3112669885158539,0.2847042083740234,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8524316549301147,0.4658558368682861,0.4453175365924835,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8353108167648315,0.5283138155937195,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7505787014961243,0.31380495429039,0.3021318912506103,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6377372145652771,0.1901389509439468,0.8805549144744873,284.9918212890625,284.95001220703125,297.14306640625,287.5354309082031,297.1051330566406,297.0899963378906,284.99273681640625,1.0,0.5264146327972412,0.3816622793674469,0.3816622793674469,1.0,1.0,-2.930858612060547,0.8113704323768616,2.11948823928833,0.1531261503696441,0.8975235819816589,0.8975235819816589,0.0,192.9690399169922,181.0,36753.08984375,0.0,2398.31640625,1.0,281.24169921875,283.6518249511719,290.46002197265625,292.7851867675781,293.1499938964844,293.1499938964844,281.54998779296875,36015.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929687798023224,1.0,0.0,0.0,3.6409752368927,3.6409993171691895,8.845630077303213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.74755859375,0.0,1523.26513671875,1895.4371337890625,0.0,3678.279052734375,0.9032847285270692,1.0,0.0,3.0,1.0,0.0
12160740,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7501358389854431,0.3101164400577545,0.2834835350513458,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.8539799451828003,0.4639172852039337,0.4432792663574219,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.9990000128746032,0.8368951678276062,0.5229631066322327,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7521981596946716,0.3129070699214935,0.301083356142044,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.6383054852485657,0.1889038234949112,0.874082088470459,285.1675109863281,284.95001220703125,297.04998779296875,287.4873046875,297.0855407714844,297.0983581542969,285.1678771972656,1.0,0.52205890417099,0.3821651637554168,0.3821651637554168,1.0,1.0,-2.9114859104156494,0.8060541749000549,2.10543179512024,0.1523420810699463,0.9019104242324828,0.9019104242324828,0.0,189.47915649414065,184.0,35618.01171875,0.0,2346.266357421875,1.0,281.5417175292969,283.8736572265625,290.4205017089844,292.6723022460937,293.1499938964844,293.1499938964844,281.25,35799.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132978320121764,1.0,0.0,0.0,3.647861242294312,3.6478850841522217,8.879119377525058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.84130859375,0.0,1529.2889404296875,1895.4371337890625,0.0,3527.18359375,0.9046774506568908,1.0,0.0,3.0,1.0,0.0
12160800,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7501358389854431,0.3101164400577545,0.2834835350513458,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.8539799451828003,0.4639172852039337,0.4432792663574219,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.9990000128746032,0.8368951678276062,0.5229631066322327,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7521981596946716,0.3129070699214935,0.301083356142044,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.6383054852485657,0.1889038234949112,0.874082088470459,285.1675109863281,284.95001220703125,297.04998779296875,287.4873046875,297.0855407714844,297.0983581542969,285.1678771972656,1.0,0.52205890417099,0.3821651637554168,0.3821651637554168,1.0,1.0,-2.9114859104156494,0.8060541749000549,2.10543179512024,0.1523420810699463,0.9019104242324828,0.9019104242324828,0.0,189.47915649414065,184.0,35618.01171875,0.0,2346.266357421875,1.0,281.5417175292969,283.8736572265625,290.4205017089844,292.6723022460937,293.1499938964844,293.1499938964844,281.25,35799.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132978320121764,1.0,0.0,0.0,3.647861242294312,3.6478850841522217,8.879119377525058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.84130859375,0.0,1529.2889404296875,1895.4371337890625,0.0,3527.18359375,0.9046774506568908,1.0,0.0,3.0,1.0,0.0
12160860,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7489627003669739,0.3076503574848175,0.2816957533359527,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8527541756629944,0.4606826901435852,0.4406899213790893,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9990000128746032,0.8372204899787903,0.5222138166427612,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7514488697052002,0.3111243546009063,0.2997226417064667,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6370303630828857,0.1872002780437469,0.8673506379127502,284.9661560058594,284.95001220703125,296.9544677734375,287.4375305175781,297.0557861328125,297.0939025878906,284.9633178710937,1.0,0.5200309753417969,0.3826759755611419,0.3826759755611419,1.0,1.0,-2.895591259002685,0.801946759223938,2.093644380569458,0.1517013609409332,0.9005445241928101,0.9005445241928101,0.0,188.4852600097656,187.0,36257.75,0.0,2313.26123046875,1.0,281.2578125,283.6352844238281,290.4820251464844,292.8431396484375,293.1499938964844,293.1499938964844,280.95001220703125,35936.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270054697990416,1.0,0.0,0.0,3.651169061660767,3.651193141937256,8.895229939298588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.91748046875,0.0,1533.996826171875,1895.4371337890625,0.0,3653.662841796875,0.90548175573349,1.0,0.0,3.0,1.0,0.0
12160920,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7489627003669739,0.3076503574848175,0.2816957533359527,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8527541756629944,0.4606826901435852,0.4406899213790893,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9990000128746032,0.8372204899787903,0.5222138166427612,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7514488697052002,0.3111243546009063,0.2997226417064667,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6370303630828857,0.1872002780437469,0.8673506379127502,284.9661560058594,284.95001220703125,296.9544677734375,287.4375305175781,297.0557861328125,297.0939025878906,284.9633178710937,1.0,0.5200309753417969,0.3826759755611419,0.3826759755611419,1.0,1.0,-2.895591259002685,0.801946759223938,2.093644380569458,0.1517013609409332,0.9005445241928101,0.9005445241928101,0.0,188.4852600097656,187.0,36257.75,0.0,2313.26123046875,1.0,281.2578125,283.6352844238281,290.4820251464844,292.8431396484375,293.1499938964844,293.1499938964844,280.95001220703125,35936.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270054697990416,1.0,0.0,0.0,3.651169061660767,3.651193141937256,8.895229939298588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.91748046875,0.0,1533.996826171875,1895.4371337890625,0.0,3653.662841796875,0.90548175573349,1.0,0.0,3.0,1.0,0.0
12160980,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.7446092367172241,0.3039306998252868,0.2786672413349151,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8481882214546204,0.4560588300228119,0.4367004036903381,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.9990000128746032,0.8341689705848694,0.5261741280555725,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.7477014064788818,0.3082426190376282,0.2973127663135528,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.6331929564476013,0.1846961081027984,0.857344925403595,284.7467041015625,284.95001220703125,296.8565673828125,287.38671875,297.00927734375,297.0671081542969,284.7437744140625,1.0,0.5187242031097412,0.3831868171691894,0.3831868171691894,1.0,1.0,-2.8769962787628174,0.7968915104866028,2.08010482788086,0.1508082449436187,0.8960649967193604,0.8960649967193604,0.0,189.8159027099609,175.0,36902.8359375,0.0,2287.26416015625,1.0,280.958251953125,283.3817443847656,290.4493408203125,292.873046875,293.1499938964844,293.1499938964844,281.25,36177.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433162808418274,1.0,0.0,0.0,3.6453936100006095,3.645417451858521,8.867110636856523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.818359375,0.0,1529.3756103515625,1895.4371337890625,0.0,3802.555419921875,0.9043481349945068,1.0,0.0,3.0,1.0,0.0
12161040,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.7446092367172241,0.3039306998252868,0.2786672413349151,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8481882214546204,0.4560588300228119,0.4367004036903381,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.9990000128746032,0.8341689705848694,0.5261741280555725,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.7477014064788818,0.3082426190376282,0.2973127663135528,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.6331929564476013,0.1846961081027984,0.857344925403595,284.7467041015625,284.95001220703125,296.8565673828125,287.38671875,297.00927734375,297.0671081542969,284.7437744140625,1.0,0.5187242031097412,0.3831868171691894,0.3831868171691894,1.0,1.0,-2.8769962787628174,0.7968915104866028,2.08010482788086,0.1508082449436187,0.8960649967193604,0.8960649967193604,0.0,189.8159027099609,175.0,36902.8359375,0.0,2287.26416015625,1.0,280.958251953125,283.3817443847656,290.4493408203125,292.873046875,293.1499938964844,293.1499938964844,281.25,36177.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433162808418274,1.0,0.0,0.0,3.6453936100006095,3.645417451858521,8.867110636856523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.818359375,0.0,1529.3756103515625,1895.4371337890625,0.0,3802.555419921875,0.9043481349945068,1.0,0.0,3.0,1.0,0.0
12161100,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7437002658843994,0.3023433983325958,0.2770108878612518,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8473835587501526,0.4539644420146942,0.4345014989376068,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.832884669303894,0.5250776410102844,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7470625638961792,0.3069052696228027,0.2958966791629791,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6322121620178223,0.1834528744220733,0.8513414263725281,284.85797119140625,284.95001220703125,296.8067932128906,287.36090087890625,296.9882202148437,297.0568542480469,284.8664245605469,1.0,0.5162074565887451,0.383442223072052,0.383442223072052,1.0,1.0,-2.8621387481689453,0.7924392223358154,2.06969952583313,0.1497938930988311,0.8964922428131104,0.8964922428131104,0.0,188.6968994140625,175.0,35886.6484375,0.0,2256.02197265625,1.0,281.2012023925781,283.5384521484375,290.3305053710937,292.603271484375,293.1499938964844,293.1499938964844,281.25,36141.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355067610740662,1.0,0.0,0.0,3.6423611640930176,3.642385005950928,8.852364317135653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.67724609375,0.0,1525.7403564453125,1895.4371337890625,0.0,3731.510986328125,0.903701901435852,1.0,0.0,3.0,1.0,0.0
12161160,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7443017363548279,0.3011911809444427,0.2757612764835357,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8481875658035278,0.4523043930530548,0.4327116906642914,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.832791805267334,0.521369457244873,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7478158473968506,0.3058772087097168,0.2947395741939544,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6323593854904175,0.182413712143898,0.8459571599960327,284.8925476074219,284.95001220703125,296.7564697265625,287.3348693847656,296.9731750488281,297.0552062988281,284.8924865722656,1.0,0.513029158115387,0.3837799727916717,0.3837799727916717,1.0,1.0,-2.846167802810669,0.7878002524375916,2.0583674907684326,0.1487083882093429,0.8965039849281311,0.8965039849281311,0.0,186.19583129882807,178.0,35595.15234375,0.0,2216.4521484375,1.0,281.2420959472656,283.5770568847656,290.2868347167969,292.56890869140625,293.1499938964844,293.1499938964844,281.54998779296875,36091.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293203353881836,1.0,0.0,0.0,3.641232490539551,3.641256332397461,8.846878927215585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.37255859375,0.0,1524.1217041015625,1895.4371337890625,0.0,3674.909912109375,0.9033865928649902,1.0,0.0,3.0,1.0,0.0
12161220,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7439332604408264,0.2995788753032684,0.2740764617919922,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8477358222007751,0.4497427940368652,0.4300289452075958,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8342955112457275,0.5189988613128662,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7475934624671936,0.304403692483902,0.2931253612041473,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6313440799713135,0.1807974427938461,0.8378035426139832,285.0658569335937,284.95001220703125,296.6543273925781,287.2821044921875,296.9515686035156,297.0643920898437,285.0665283203125,1.0,0.510088324546814,0.3844554722309112,0.3844554722309112,1.0,1.0,-2.826310873031616,0.7826986908912659,2.043612241744995,0.147758811712265,0.8994891047477722,0.8994891047477722,0.0,184.234115600586,181.0,34447.4921875,0.0,2173.337646484375,1.0,281.54168701171875,283.799072265625,290.204833984375,292.39129638671875,293.1499938964844,293.1499938964844,281.8500061035156,35912.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909984529018402,1.0,0.0,0.0,3.643844604492188,3.6438684463500977,8.859576610120712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.58251953125,0.0,1525.6759033203125,1895.4371337890625,0.0,3496.4599609375,0.9038547277450562,1.0,0.0,3.0,1.0,0.0
12161280,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7439332604408264,0.2995788753032684,0.2740764617919922,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8477358222007751,0.4497427940368652,0.4300289452075958,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8342955112457275,0.5189988613128662,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7475934624671936,0.304403692483902,0.2931253612041473,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6313440799713135,0.1807974427938461,0.8378035426139832,285.0658569335937,284.95001220703125,296.6543273925781,287.2821044921875,296.9515686035156,297.0643920898437,285.0665283203125,1.0,0.510088324546814,0.3844554722309112,0.3844554722309112,1.0,1.0,-2.826310873031616,0.7826986908912659,2.043612241744995,0.147758811712265,0.8994891047477722,0.8994891047477722,0.0,184.234115600586,181.0,34447.4921875,0.0,2173.337646484375,1.0,281.54168701171875,283.799072265625,290.204833984375,292.39129638671875,293.1499938964844,293.1499938964844,281.8500061035156,35912.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909984529018402,1.0,0.0,0.0,3.643844604492188,3.6438684463500977,8.859576610120712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.58251953125,0.0,1525.6759033203125,1895.4371337890625,0.0,3496.4599609375,0.9038547277450562,1.0,0.0,3.0,1.0,0.0
12161340,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7429137825965881,0.2984530031681061,0.2729882299900055,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.8463948965072632,0.4477701187133789,0.4280693531036377,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.9990000128746032,0.836166262626648,0.5191965103149414,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7466687560081482,0.303405225276947,0.2920970022678375,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.6299073696136475,0.1795953512191772,0.8320426940917969,285.2454833984375,284.95001220703125,296.5502624511719,287.2284240722656,296.9322509765625,297.07769775390625,285.246337890625,1.0,0.508719801902771,0.3851309716701507,0.3851309716701507,1.0,1.0,-2.8147192001342773,0.7804185748100281,2.0343005657196045,0.1479088217020034,0.9049224257469176,0.9049224257469176,0.0,183.89801025390625,184.0,33405.484375,0.0,2152.284423828125,1.0,281.8417358398437,284.0242614746094,290.1570739746094,292.271240234375,293.1499938964844,293.1499938964844,281.54998779296875,35692.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924772143363953,1.0,0.0,0.0,3.654654502868652,3.6546785831451416,8.912221574064461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.939453125,0.0,1536.0469970703125,1895.4371337890625,0.0,3333.36669921875,0.9061245918273926,1.0,0.0,3.0,1.0,0.0
12161400,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7429137825965881,0.2984530031681061,0.2729882299900055,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.8463948965072632,0.4477701187133789,0.4280693531036377,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.9990000128746032,0.836166262626648,0.5191965103149414,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7466687560081482,0.303405225276947,0.2920970022678375,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.6299073696136475,0.1795953512191772,0.8320426940917969,285.2454833984375,284.95001220703125,296.5502624511719,287.2284240722656,296.9322509765625,297.07769775390625,285.246337890625,1.0,0.508719801902771,0.3851309716701507,0.3851309716701507,1.0,1.0,-2.8147192001342773,0.7804185748100281,2.0343005657196045,0.1479088217020034,0.9049224257469176,0.9049224257469176,0.0,183.89801025390625,184.0,33405.484375,0.0,2152.284423828125,1.0,281.8417358398437,284.0242614746094,290.1570739746094,292.271240234375,293.1499938964844,293.1499938964844,281.54998779296875,35692.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924772143363953,1.0,0.0,0.0,3.654654502868652,3.6546785831451416,8.912221574064461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.939453125,0.0,1536.0469970703125,1895.4371337890625,0.0,3333.36669921875,0.9061245918273926,1.0,0.0,3.0,1.0,0.0
12161460,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7400343418121338,0.2959825396537781,0.2712788879871368,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8431415557861328,0.4444864094257355,0.4255178272724151,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.8349025249481201,0.5223852396011353,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7440979480743408,0.3014962375164032,0.2907030582427978,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6271823048591614,0.1778644472360611,0.82562655210495,285.04559326171875,284.95001220703125,296.4444274902344,287.1739807128906,296.8955993652344,297.0680236816406,285.0426940917969,1.0,0.5082502365112305,0.3858665227890014,0.3858665227890014,1.0,1.0,-2.804049253463745,0.7785812616348267,2.025467872619629,0.1484122276306152,0.9046371579170228,0.9046371579170228,0.0,185.1304168701172,187.0,34079.390625,0.0,2140.39404296875,1.0,281.5577697753906,283.7858581542969,290.2224426269531,292.4474792480469,293.1499938964844,293.1499938964844,281.25,35821.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070916771888732,1.0,0.0,0.0,3.6622660160064697,3.662290096282959,8.949382390710525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.80224609375,0.0,1545.517822265625,1895.4371337890625,0.0,3469.593994140625,0.9078859090805054,1.0,0.0,3.0,1.0,0.0
12161520,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7400343418121338,0.2959825396537781,0.2712788879871368,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8431415557861328,0.4444864094257355,0.4255178272724151,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.8349025249481201,0.5223852396011353,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7440979480743408,0.3014962375164032,0.2907030582427978,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6271823048591614,0.1778644472360611,0.82562655210495,285.04559326171875,284.95001220703125,296.4444274902344,287.1739807128906,296.8955993652344,297.0680236816406,285.0426940917969,1.0,0.5082502365112305,0.3858665227890014,0.3858665227890014,1.0,1.0,-2.804049253463745,0.7785812616348267,2.025467872619629,0.1484122276306152,0.9046371579170228,0.9046371579170228,0.0,185.1304168701172,187.0,34079.390625,0.0,2140.39404296875,1.0,281.5577697753906,283.7858581542969,290.2224426269531,292.4474792480469,293.1499938964844,293.1499938964844,281.25,35821.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070916771888732,1.0,0.0,0.0,3.6622660160064697,3.662290096282959,8.949382390710525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.80224609375,0.0,1545.517822265625,1895.4371337890625,0.0,3469.593994140625,0.9078859090805054,1.0,0.0,3.0,1.0,0.0
12161580,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7347659468650818,0.2922185063362121,0.268264502286911,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8374924659729004,0.4397768080234527,0.4215031266212463,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9990000128746032,0.829994797706604,0.5286096334457397,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.739334762096405,0.298453539609909,0.2881979346275329,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.6224649548530579,0.1753121763467788,0.81563800573349,284.822021484375,284.95001220703125,296.3369445800781,287.1187744140625,296.8432006835937,297.037109375,284.8189392089844,1.0,0.5079282522201538,0.3866020441055298,0.3866020441055298,1.0,1.0,-2.788071632385254,0.7748942375183105,2.013177394866944,0.1482339054346084,0.9011430144309998,0.9011430144309998,0.0,187.7472076416016,175.0,34688.2109375,0.0,2126.38427734375,1.0,281.25811767578125,283.5268249511719,290.1881408691406,292.4764099121094,293.1499938964844,293.1499938964844,280.95001220703125,36057.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924981653690338,1.0,0.0,0.0,3.660987377166748,3.661011457443237,8.943134162109345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.67041015625,0.0,1545.8585205078125,1895.4371337890625,0.0,3635.05908203125,0.9077526330947876,1.0,0.0,3.0,1.0,0.0
12161640,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7347659468650818,0.2922185063362121,0.268264502286911,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8374924659729004,0.4397768080234527,0.4215031266212463,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9990000128746032,0.829994797706604,0.5286096334457397,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.739334762096405,0.298453539609909,0.2881979346275329,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.6224649548530579,0.1753121763467788,0.81563800573349,284.822021484375,284.95001220703125,296.3369445800781,287.1187744140625,296.8432006835937,297.037109375,284.8189392089844,1.0,0.5079282522201538,0.3866020441055298,0.3866020441055298,1.0,1.0,-2.788071632385254,0.7748942375183105,2.013177394866944,0.1482339054346084,0.9011430144309998,0.9011430144309998,0.0,187.7472076416016,175.0,34688.2109375,0.0,2126.38427734375,1.0,281.25811767578125,283.5268249511719,290.1881408691406,292.4764099121094,293.1499938964844,293.1499938964844,280.95001220703125,36057.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924981653690338,1.0,0.0,0.0,3.660987377166748,3.661011457443237,8.943134162109345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.67041015625,0.0,1545.8585205078125,1895.4371337890625,0.0,3635.05908203125,0.9077526330947876,1.0,0.0,3.0,1.0,0.0
12161700,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7332687973976135,0.2900940179824829,0.266457200050354,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.836050808429718,0.4371231496334076,0.4191262125968933,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9990000128746032,0.8267761468887329,0.5285285115242004,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.7381029725074768,0.2966704070568084,0.2866134643554687,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.6209568381309509,0.1738224774599075,0.8093113303184509,284.6622619628906,284.95001220703125,296.2826538085937,287.0909118652344,296.81597900390625,297.0202331542969,284.6497497558594,1.0,0.5057189464569092,0.3869698047637939,0.3869698047637939,1.0,1.0,-2.773453712463379,0.7707306742668152,2.002722978591919,0.1474548429250717,0.8976866602897644,0.8976866602897644,0.0,187.1771545410156,175.0,35306.91015625,0.0,2099.634765625,1.0,281.0010070800781,283.3287658691406,290.1805725097656,292.5614929199219,293.1499938964844,293.1499938964844,280.95001220703125,36211.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934987246990204,1.0,0.0,0.0,3.656597852706909,3.6566219329833984,8.921701919462066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.8603515625,0.0,1542.1036376953125,1895.4371337890625,0.0,3726.76806640625,0.9068363308906556,1.0,0.0,3.0,1.0,0.0
12161760,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.7323789000511169,0.2878286838531494,0.2644154727458954,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59423828125,0.8353710770606995,0.434293270111084,0.4164706170558929,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.9990000128746032,0.8235722780227661,0.526547908782959,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.7375053763389587,0.2947382032871246,0.2847956717014313,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.619925856590271,0.1722154468297958,0.8021021485328674,284.5943298339844,284.95001220703125,296.2279968261719,287.0628967285156,296.7901306152344,297.0052490234375,284.5906982421875,1.0,0.5026233196258545,0.3873273730278015,0.3873273730278015,1.0,1.0,-2.7545859813690186,0.7650622129440308,1.989523887634277,0.1460047662258148,0.8945870399475098,0.8945870399475098,0.0,185.46853637695312,163.0,35181.4375,0.0,2060.895751953125,1.0,280.9582214355469,283.2670593261719,290.1173095703125,292.4440002441406,293.1499938964844,293.1499938964844,281.25,36352.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389583468437196,1.0,0.0,0.0,3.648841381072998,3.6488654613494873,8.8838925194068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.0546875,0.0,1534.513671875,1895.4371337890625,0.0,3762.968994140625,0.90523362159729,1.0,0.0,3.0,1.0,0.0
12161820,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.7334569692611694,0.284667044878006,0.2610013782978058,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.8370593786239624,0.4299490451812744,0.4117859005928039,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9990000128746032,0.8209261894226074,0.5172762870788574,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.738925576210022,0.2917643785476684,0.2815180718898773,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.6200298070907593,0.1695529669523239,0.7883903384208679,284.7357788085937,284.95001220703125,296.11773681640625,287.00640869140625,296.7526550292969,296.9950561523437,284.7355041503906,1.0,0.4945540726184845,0.388042539358139,0.388042539358139,1.0,1.0,-2.713294267654419,0.7524512410163879,1.9608429670333865,0.1424526572227478,0.8928936123847961,0.8928936123847961,0.0,179.2361297607422,166.0,33768.82421875,0.0,1966.1541748046875,1.0,281.2420349121094,283.4598388671875,289.94024658203125,292.11285400390625,293.1499938964844,293.1499938964844,281.54998779296875,36300.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210321307182312,1.0,0.0,0.0,3.636885643005371,3.636909723281861,8.825770123621623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.3173828125,0.0,1520.87109375,1895.4371337890625,0.0,3598.680419921875,0.9025575518608092,1.0,0.0,3.0,1.0,0.0
12161880,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.7334569692611694,0.284667044878006,0.2610013782978058,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.8370593786239624,0.4299490451812744,0.4117859005928039,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9990000128746032,0.8209261894226074,0.5172762870788574,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.738925576210022,0.2917643785476684,0.2815180718898773,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.6200298070907593,0.1695529669523239,0.7883903384208679,284.7357788085937,284.95001220703125,296.11773681640625,287.00640869140625,296.7526550292969,296.9950561523437,284.7355041503906,1.0,0.4945540726184845,0.388042539358139,0.388042539358139,1.0,1.0,-2.713294267654419,0.7524512410163879,1.9608429670333865,0.1424526572227478,0.8928936123847961,0.8928936123847961,0.0,179.2361297607422,166.0,33768.82421875,0.0,1966.1541748046875,1.0,281.2420349121094,283.4598388671875,289.94024658203125,292.11285400390625,293.1499938964844,293.1499938964844,281.54998779296875,36300.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210321307182312,1.0,0.0,0.0,3.636885643005371,3.636909723281861,8.825770123621623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.3173828125,0.0,1520.87109375,1895.4371337890625,0.0,3598.680419921875,0.9025575518608092,1.0,0.0,3.0,1.0,0.0
12161940,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7339495420455933,0.2827478945255279,0.258969783782959,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8376355767250061,0.4269237518310547,0.4085887372493744,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.8217211961746216,0.5121346116065979,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7394349575042725,0.2897612154483795,0.2793372273445129,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6195150017738342,0.1676280498504638,0.7785388231277466,284.9071960449219,284.95001220703125,296.0062561035156,286.94940185546875,296.7265014648437,297.0014038085937,284.9077453613281,1.0,0.4899655282497406,0.3887577056884765,0.3887577056884765,1.0,1.0,-2.686352491378784,0.7448127865791321,1.9415396451950075,0.1404121667146682,0.8937446475028992,0.8937446475028992,0.0,175.6685028076172,169.0,32553.57421875,0.0,1907.9683837890625,1.0,281.5416564941406,283.6823425292969,289.8542175292969,291.9245910644531,293.1499938964844,293.1499938964844,281.8500061035156,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979503512382507,1.0,0.0,0.0,3.6310839653015137,3.631107807159424,8.797633768153901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.58984375,0.0,1513.2498779296875,1895.4371337890625,0.0,3384.47119140625,0.9011579155921936,1.0,0.0,3.0,1.0,0.0
12162000,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7339495420455933,0.2827478945255279,0.258969783782959,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8376355767250061,0.4269237518310547,0.4085887372493744,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.8217211961746216,0.5121346116065979,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7394349575042725,0.2897612154483795,0.2793372273445129,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6195150017738342,0.1676280498504638,0.7785388231277466,284.9071960449219,284.95001220703125,296.0062561035156,286.94940185546875,296.7265014648437,297.0014038085937,284.9077453613281,1.0,0.4899655282497406,0.3887577056884765,0.3887577056884765,1.0,1.0,-2.686352491378784,0.7448127865791321,1.9415396451950075,0.1404121667146682,0.8937446475028992,0.8937446475028992,0.0,175.6685028076172,169.0,32553.57421875,0.0,1907.9683837890625,1.0,281.5416564941406,283.6823425292969,289.8542175292969,291.9245910644531,293.1499938964844,293.1499938964844,281.8500061035156,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979503512382507,1.0,0.0,0.0,3.6310839653015137,3.631107807159424,8.797633768153901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.58984375,0.0,1513.2498779296875,1895.4371337890625,0.0,3384.47119140625,0.9011579155921936,1.0,0.0,3.0,1.0,0.0
12162060,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7334453463554382,0.2813584208488464,0.257606029510498,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8368982076644897,0.4245423972606659,0.4062002003192901,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.8229437470436096,0.5105732679367065,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7388642430305481,0.2882603108882904,0.2777960002422333,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.6182632446289062,0.1661446094512939,0.7713255286216736,285.0857238769531,284.95001220703125,295.89373779296875,286.8919372558594,296.7033996582031,297.0134582519531,285.0865173339844,1.0,0.4874536991119385,0.3899745941162109,0.3899745941162109,1.0,1.0,-2.669439554214477,0.741807222366333,1.927632212638855,0.1409088224172592,0.8970316052436829,0.8970316052436829,0.0,174.279541015625,172.0,31459.705078125,0.0,1875.8116455078125,1.0,281.84161376953125,283.908935546875,289.8060607910156,291.80010986328125,293.1499938964844,293.1499938964844,282.1499938964844,35920.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774605989456177,1.0,0.0,0.0,3.6333439350128174,3.633367776870728,8.808588063402567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.20166015625,0.0,1514.1263427734375,1895.4371337890625,0.0,3192.77783203125,0.9015164971351624,1.0,0.0,3.0,1.0,0.0
12162120,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7334453463554382,0.2813584208488464,0.257606029510498,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8368982076644897,0.4245423972606659,0.4062002003192901,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.8229437470436096,0.5105732679367065,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7388642430305481,0.2882603108882904,0.2777960002422333,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.6182632446289062,0.1661446094512939,0.7713255286216736,285.0857238769531,284.95001220703125,295.89373779296875,286.8919372558594,296.7033996582031,297.0134582519531,285.0865173339844,1.0,0.4874536991119385,0.3899745941162109,0.3899745941162109,1.0,1.0,-2.669439554214477,0.741807222366333,1.927632212638855,0.1409088224172592,0.8970316052436829,0.8970316052436829,0.0,174.279541015625,172.0,31459.705078125,0.0,1875.8116455078125,1.0,281.84161376953125,283.908935546875,289.8060607910156,291.80010986328125,293.1499938964844,293.1499938964844,282.1499938964844,35920.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774605989456177,1.0,0.0,0.0,3.6333439350128174,3.633367776870728,8.808588063402567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.20166015625,0.0,1514.1263427734375,1895.4371337890625,0.0,3192.77783203125,0.9015164971351624,1.0,0.0,3.0,1.0,0.0
12162180,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.7328097224235535,0.2807547748088836,0.257000982761383,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.8360700607299805,0.4234565794467926,0.4051033556461334,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9990000128746032,0.823488712310791,0.5108076930046082,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7381990551948547,0.287601500749588,0.2771198153495788,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.6173450946807861,0.1654842495918274,0.7681708335876465,285.2429504394531,284.95001220703125,295.8348693847656,286.86187744140625,296.6913757324219,297.0200500488281,285.2549133300781,1.0,0.4867407977581024,0.3906073868274688,0.3906073868274688,1.0,1.0,-2.663069725036621,0.7410995960235596,1.921970248222351,0.1414990127086639,0.9005371332168579,0.9005371332168579,0.0,174.16860961914062,172.0,30731.427734375,0.0,1865.6590576171875,1.0,282.1019287109375,284.1019897460937,289.7568054199219,291.6541442871094,293.1499938964844,293.1499938964844,282.1499938964844,35772.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655846118927002,1.0,0.0,0.0,3.638063430786133,3.638087272644043,8.831486297822266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.6875,0.0,1518.231689453125,1895.4371337890625,0.0,3081.389892578125,0.902511477470398,1.0,0.0,3.0,1.0,0.0
12162240,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.7322299480438232,0.2803235650062561,0.2566126883029938,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.8352662920951843,0.4225973486900329,0.4042851328849792,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9990000128746032,0.8240320086479187,0.5113468170166016,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.7375606894493103,0.2871036231517792,0.2766406834125519,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.6164969801902771,0.1649619191884994,0.7657718062400818,285.2939758300781,284.95001220703125,295.7803039550781,286.8340759277344,296.6806945800781,297.0270080566406,285.29541015625,1.0,0.4863782525062561,0.3911914825439453,0.3911914825439453,1.0,1.0,-2.658806800842285,0.7410075068473816,1.9177992343902588,0.1422463655471801,0.903307855129242,0.903307855129242,0.0,174.28492736816406,175.0,30639.041015625,0.0,1859.7486572265625,1.0,282.1416015625,284.1478576660156,289.7672119140625,291.7049560546875,293.1499938964844,293.1499938964844,281.8500061035156,35654.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608715534210205,1.0,0.0,0.0,3.645376443862915,3.645400285720825,8.867027077030798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.83984375,0.0,1525.4454345703125,1895.4371337890625,0.0,3037.1796875,0.9040268659591676,1.0,0.0,3.0,1.0,0.0
12162300,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.7311865091323853,0.2793543338775635,0.2560530006885528,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8339846730232239,0.4211941957473755,0.4032855629920959,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9990000128746032,0.823417603969574,0.5125979781150818,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.7365151643753052,0.2862354218959808,0.2760519385337829,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.6152893900871277,0.164218470454216,0.7631247639656067,285.1366577148437,284.95001220703125,295.7232971191406,286.8050231933594,296.6643981933594,297.0273132324219,285.1224060058594,1.0,0.4862053394317627,0.3917999267578125,0.3917999267578125,1.0,1.0,-2.654550313949585,0.7409669756889343,1.913583397865296,0.1430997252464294,0.9030704498291016,0.9030704498291016,0.0,174.76202392578125,175.0,31151.177734375,0.0,1855.4923095703125,1.0,281.89862060546875,283.9588317871094,289.8473205566406,291.9170227050781,293.1499938964844,293.1499938964844,281.8500061035156,35711.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707655668258667,1.0,0.0,0.0,3.6511361598968506,3.65116024017334,8.895070209291589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.31689453125,0.0,1532.2745361328125,1895.4371337890625,0.0,3129.991943359375,0.905287742614746,1.0,0.0,3.0,1.0,0.0
