time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162360,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7290908098220825,0.2778013050556183,0.254928320646286,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8316817283630371,0.4191863536834717,0.4016899168491363,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.8213902711868286,0.5151229500770569,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7345664501190186,0.2849229872226715,0.275046169757843,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6132278442382812,0.1631840169429779,0.7593069672584534,285.0472106933594,284.95001220703125,295.6661376953125,286.7759094238281,296.5177001953125,297.0195007324219,285.0406188964844,1.0,0.4860518276691437,0.513439953327179,0.513439953327179,0.800000011920929,1.0,-2.6485254764556885,0.995203137397766,1.6533223390579224,0.3983737528324127,0.902788519859314,0.902788519859314,0.0,175.85948181152344,178.0,30851.486328125,0.0,1850.4263916015625,1.0,281.8578186035156,283.8822326660156,289.8344116210937,291.873291015625,293.1499938964844,293.1499938964844,281.54998779296875,35805.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780635595321655,1.0,0.0,0.0,3.653977870941162,3.6540019512176514,8.908921813599591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.96142578125,0.0,1536.1390380859375,1895.4371337890625,0.0,3198.430419921875,0.9060108661651612,1.0,0.0,3.0,1.0,0.0
12162420,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.7233486771583557,0.2735589444637298,0.2515889108181,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.8256346583366394,0.4139046669006347,0.3972513079643249,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.9990000128746032,0.8137041926383972,0.5215375423431396,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.729333221912384,0.2813209891319275,0.2720881104469299,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.6075012683868408,0.1604172140359878,0.7485631704330444,284.7168273925781,284.95001220703125,295.5513610839844,286.7174987792969,296.0899658203125,296.9955749511719,284.7069702148437,1.0,0.485759973526001,0.7567199468612671,0.7567199468612671,0.4000000059604645,1.0,-2.630429267883301,1.6754844188690186,0.9549449682235718,1.0814836025238037,0.8972015976905823,0.8972015976905823,0.0,178.65272521972656,166.0,30432.142578125,0.0,1836.579345703125,1.0,281.5581970214844,283.5596618652344,289.77447509765625,291.8320007324219,293.1499938964844,293.1499938964844,281.8500061035156,36147.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939758539199829,1.0,0.0,0.0,3.649930953979492,3.649955034255981,8.889198852557456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.03369140625,0.0,1534.1956787109375,1895.4371337890625,0.0,3347.36865234375,0.9053221344947816,1.0,0.0,3.0,1.0,0.0
12162480,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.7233486771583557,0.2735589444637298,0.2515889108181,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.8256346583366394,0.4139046669006347,0.3972513079643249,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.9990000128746032,0.8137041926383972,0.5215375423431396,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.729333221912384,0.2813209891319275,0.2720881104469299,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.6075012683868408,0.1604172140359878,0.7485631704330444,284.7168273925781,284.95001220703125,295.5513610839844,286.7174987792969,296.0899658203125,296.9955749511719,284.7069702148437,1.0,0.485759973526001,0.7567199468612671,0.7567199468612671,0.4000000059604645,1.0,-2.630429267883301,1.6754844188690186,0.9549449682235718,1.0814836025238037,0.8972015976905823,0.8972015976905823,0.0,178.65272521972656,166.0,30432.142578125,0.0,1836.579345703125,1.0,281.5581970214844,283.5596618652344,289.77447509765625,291.8320007324219,293.1499938964844,293.1499938964844,281.8500061035156,36147.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939758539199829,1.0,0.0,0.0,3.649930953979492,3.649955034255981,8.889198852557456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.03369140625,0.0,1534.1956787109375,1895.4371337890625,0.0,3347.36865234375,0.9053221344947816,1.0,0.0,3.0,1.0,0.0
12162540,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.7216900587081909,0.269901305437088,0.2479596883058548,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.824292778968811,0.4090693593025207,0.3923524618148803,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9990000128746032,0.8066546320915222,0.5178079605102539,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.7280845046043396,0.2779352366924286,0.2686446905136108,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.6051802039146423,0.1576322466135025,0.7353634834289551,284.75347900390625,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9864196777344,284.7491760253906,1.0,0.4806258380413055,1.0,1.0,0.0,1.0,-2.595731973648072,2.5957062244415283,2.584908361313865e-05,2.0063676834106445,0.8951314687728882,0.8951314687728882,0.0,176.06044006347656,154.0,28092.43359375,0.0,1777.690673828125,1.0,281.8421325683594,283.6857604980469,289.5544128417969,291.41162109375,293.1499938964844,293.1499938964844,282.1499938964844,36197.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684782981872559,1.0,0.0,0.0,3.642460346221924,3.642484188079834,8.852846917761781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.28271484375,0.0,1526.26806640625,1895.4371337890625,0.0,3108.5361328125,0.903706669807434,1.0,0.0,3.0,1.0,0.0
12162600,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.7216900587081909,0.269901305437088,0.2479596883058548,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.824292778968811,0.4090693593025207,0.3923524618148803,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9990000128746032,0.8066546320915222,0.5178079605102539,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.7280845046043396,0.2779352366924286,0.2686446905136108,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.6051802039146423,0.1576322466135025,0.7353634834289551,284.75347900390625,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9864196777344,284.7491760253906,1.0,0.4806258380413055,1.0,1.0,0.0,1.0,-2.595731973648072,2.5957062244415283,2.584908361313865e-05,2.0063676834106445,0.8951314687728882,0.8951314687728882,0.0,176.06044006347656,154.0,28092.43359375,0.0,1777.690673828125,1.0,281.8421325683594,283.6857604980469,289.5544128417969,291.41162109375,293.1499938964844,293.1499938964844,282.1499938964844,36197.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684782981872559,1.0,0.0,0.0,3.642460346221924,3.642484188079834,8.852846917761781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.28271484375,0.0,1526.26806640625,1895.4371337890625,0.0,3108.5361328125,0.903706669807434,1.0,0.0,3.0,1.0,0.0
12162660,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.72368323802948,0.2675001919269562,0.2453283220529556,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8267599940299988,0.4054972231388092,0.3884901404380798,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9990000128746032,0.8042028546333313,0.5078042149543762,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7301102876663208,0.2753995060920715,0.2658405005931854,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6058937311172485,0.1553506106138229,0.7235076427459717,284.93218994140625,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9842529296875,284.93170166015625,1.0,0.4728122353553772,1.0,1.0,0.0,1.0,-2.5582950115203857,2.558289766311645,5.264595529297367e-06,1.9772332906723025,0.8963820338249207,0.8963820338249207,0.0,169.74093627929688,142.0,26898.521484375,-0.0,1696.1898193359375,1.0,282.1416931152344,283.90704345703125,289.4443664550781,291.1758117675781,293.1499938964844,293.1499938964844,282.45001220703125,36065.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321212530136108,1.0,0.0,0.0,3.63907241821289,3.639096260070801,8.836385632093879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.162109375,0.0,1521.53369140625,1895.4371337890625,0.0,2768.201171875,0.9028888940811156,1.0,0.0,3.0,1.0,0.0
12162720,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.72368323802948,0.2675001919269562,0.2453283220529556,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8267599940299988,0.4054972231388092,0.3884901404380798,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9990000128746032,0.8042028546333313,0.5078042149543762,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7301102876663208,0.2753995060920715,0.2658405005931854,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6058937311172485,0.1553506106138229,0.7235076427459717,284.93218994140625,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9842529296875,284.93170166015625,1.0,0.4728122353553772,1.0,1.0,0.0,1.0,-2.5582950115203857,2.558289766311645,5.264595529297367e-06,1.9772332906723025,0.8963820338249207,0.8963820338249207,0.0,169.74093627929688,142.0,26898.521484375,-0.0,1696.1898193359375,1.0,282.1416931152344,283.90704345703125,289.4443664550781,291.1758117675781,293.1499938964844,293.1499938964844,282.45001220703125,36065.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321212530136108,1.0,0.0,0.0,3.63907241821289,3.639096260070801,8.836385632093879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.162109375,0.0,1521.53369140625,1895.4371337890625,0.0,2768.201171875,0.9028888940811156,1.0,0.0,3.0,1.0,0.0
12162780,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7288968563079834,0.2660087645053863,0.2435560375452041,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.832650363445282,0.4028559029102325,0.3855412602424621,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9990000128746032,0.8060426115989685,0.4925685524940491,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7351629137992859,0.2735824584960937,0.2636950016021728,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6096318960189819,0.153667151927948,0.7139545679092407,285.1169738769531,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98828125,285.1164245605469,1.0,0.463477224111557,1.0,1.0,0.0,1.0,-2.5202598571777344,2.520254611968994,5.108767254569102e-06,1.947593212127685,0.9001741409301758,0.9001741409301758,0.0,160.97921752929688,145.0,25734.55859375,-0.0,1605.4359130859375,1.0,282.44171142578125,284.12860107421875,289.40557861328125,291.0522155761719,293.1499938964844,293.1499938964844,282.75,35856.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011130094528198,1.0,0.0,0.0,3.6437270641326895,3.6437509059906006,8.859005333761161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.524658203125,0.0,1525.1307373046875,1895.4371337890625,0.0,2481.605712890625,0.9037904143333436,1.0,0.0,3.0,1.0,0.0
12162840,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7288968563079834,0.2660087645053863,0.2435560375452041,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.832650363445282,0.4028559029102325,0.3855412602424621,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9990000128746032,0.8060426115989685,0.4925685524940491,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7351629137992859,0.2735824584960937,0.2636950016021728,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6096318960189819,0.153667151927948,0.7139545679092407,285.1169738769531,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98828125,285.1164245605469,1.0,0.463477224111557,1.0,1.0,0.0,1.0,-2.5202598571777344,2.520254611968994,5.108767254569102e-06,1.947593212127685,0.9001741409301758,0.9001741409301758,0.0,160.97921752929688,145.0,25734.55859375,-0.0,1605.4359130859375,1.0,282.44171142578125,284.12860107421875,289.40557861328125,291.0522155761719,293.1499938964844,293.1499938964844,282.75,35856.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011130094528198,1.0,0.0,0.0,3.6437270641326895,3.6437509059906006,8.859005333761161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.524658203125,0.0,1525.1307373046875,1895.4371337890625,0.0,2481.605712890625,0.9037904143333436,1.0,0.0,3.0,1.0,0.0
12162900,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.7306022047996521,0.2654414474964142,0.2428777515888214,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.8345018625259399,0.4017121791839599,0.3842911720275879,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9990000128746032,0.8079681992530823,0.4874855279922485,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.7367711663246155,0.2728253602981567,0.262822538614273,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6107223629951477,0.1529828011989593,0.7101636528968811,285.2623596191406,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,296.9916381835937,285.2749328613281,1.0,0.4605001211166382,1.0,1.0,0.0,1.0,-2.506219387054444,2.5062143802642822,5.0515163820819e-06,1.936482548713684,0.903632640838623,0.903632640838623,0.0,158.05868530273438,145.0,24930.232421875,-0.0,1573.8900146484375,1.0,282.6986083984375,284.3121337890625,289.3611145019531,290.9068908691406,293.1499938964844,293.1499938964844,282.75,35728.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785304605960846,1.0,0.0,0.0,3.649045705795288,3.649069786071777,8.884886710802675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.557373046875,0.0,1530.0762939453125,1895.4371337890625,0.0,2337.8955078125,0.9049344062805176,1.0,0.0,3.0,1.0,0.0
12162960,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.7317845225334167,0.2650157511234283,0.2424159198999405,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8356730937957764,0.400728315114975,0.3832699656486511,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.9990000128746032,0.8100450038909912,0.4840117990970611,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.7378022074699402,0.2721815705299377,0.2621285617351532,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.6113277077674866,0.1523939073085785,0.7070885896682739,285.3077392578125,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9958801269531,285.30780029296875,1.0,0.4582476019859314,1.0,1.0,0.0,1.0,-2.4957306385040283,2.495725631713867,5.009042070014402e-06,1.928223252296448,0.906532883644104,0.906532883644104,0.0,156.05050659179688,148.0,24701.009765625,-0.0,1551.2618408203125,1.0,282.7418518066406,284.35455322265625,289.37762451171875,290.95782470703125,293.1499938964844,293.1499938964844,282.45001220703125,35617.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767086029052734,1.0,0.0,0.0,3.657238006591797,3.657262086868286,8.924825465328468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.26904296875,0.0,1538.3658447265625,1895.4371337890625,0.0,2260.639404296875,0.9066516160964966,1.0,0.0,3.0,1.0,0.0
12163020,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7311778664588928,0.262580007314682,0.2406821846961975,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8349080085754395,0.3972123265266418,0.3804374933242798,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.8102656006813049,0.4818453788757324,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7371432781219482,0.2697975635528564,0.2602051198482513,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6100510954856873,0.150564506649971,0.6997673511505127,285.0551147460937,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.99725341796875,285.0503234863281,1.0,0.4552633166313171,1.0,1.0,0.0,1.0,-2.476536273956299,2.4765312671661377,4.932023784931516e-06,1.9132310152053835,0.9060011506080629,0.9060011506080629,0.0,154.3856658935547,151.0,24904.451171875,-0.0,1518.760498046875,1.0,282.45770263671875,284.0860900878906,289.47247314453125,291.1412658691406,293.1499938964844,293.1499938964844,282.1499938964844,35786.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792059063911438,1.0,0.0,0.0,3.666416645050049,3.666440725326538,8.969679470283154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.65380859375,0.0,1549.9078369140625,1895.4371337890625,0.0,2399.056640625,0.908785343170166,1.0,0.0,3.0,1.0,0.0
12163080,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7311778664588928,0.262580007314682,0.2406821846961975,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8349080085754395,0.3972123265266418,0.3804374933242798,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.8102656006813049,0.4818453788757324,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7371432781219482,0.2697975635528564,0.2602051198482513,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6100510954856873,0.150564506649971,0.6997673511505127,285.0551147460937,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.99725341796875,285.0503234863281,1.0,0.4552633166313171,1.0,1.0,0.0,1.0,-2.476536273956299,2.4765312671661377,4.932023784931516e-06,1.9132310152053835,0.9060011506080629,0.9060011506080629,0.0,154.3856658935547,151.0,24904.451171875,-0.0,1518.760498046875,1.0,282.45770263671875,284.0860900878906,289.47247314453125,291.1412658691406,293.1499938964844,293.1499938964844,282.1499938964844,35786.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792059063911438,1.0,0.0,0.0,3.666416645050049,3.666440725326538,8.969679470283154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.65380859375,0.0,1549.9078369140625,1895.4371337890625,0.0,2399.056640625,0.908785343170166,1.0,0.0,3.0,1.0,0.0
12163140,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7267289757728577,0.2585843801498413,0.2374613583087921,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8302158117294312,0.3920852243900299,0.3759844601154327,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.9990000128746032,0.805348813533783,0.484902024269104,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7330126166343689,0.266226977109909,0.2571398615837097,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.6052803993225098,0.1478975862264633,0.6889469623565674,284.77899169921875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9901428222656,284.7741394042969,1.0,0.4533377885818481,1.0,1.0,0.0,1.0,-2.45430874824524,2.454303741455078,4.843667284148978e-06,1.8959048986434937,0.9015498161315918,0.9015498161315918,0.0,155.1010284423828,154.0,25079.93359375,-0.0,1492.7076416015625,1.0,282.1580810546875,283.7987670898437,289.44024658203125,291.1523132324219,293.1499938964844,293.1499938964844,281.8500061035156,36081.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811697244644165,1.0,0.0,0.0,3.664485931396485,3.6645100116729736,8.960234936239431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.90625,0.0,1549.9588623046875,1895.4371337890625,0.0,2578.83203125,0.908544898033142,1.0,0.0,3.0,1.0,0.0
12163200,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7267289757728577,0.2585843801498413,0.2374613583087921,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8302158117294312,0.3920852243900299,0.3759844601154327,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.9990000128746032,0.805348813533783,0.484902024269104,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7330126166343689,0.266226977109909,0.2571398615837097,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.6052803993225098,0.1478975862264633,0.6889469623565674,284.77899169921875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9901428222656,284.7741394042969,1.0,0.4533377885818481,1.0,1.0,0.0,1.0,-2.45430874824524,2.454303741455078,4.843667284148978e-06,1.8959048986434937,0.9015498161315918,0.9015498161315918,0.0,155.1010284423828,154.0,25079.93359375,-0.0,1492.7076416015625,1.0,282.1580810546875,283.7987670898437,289.44024658203125,291.1523132324219,293.1499938964844,293.1499938964844,281.8500061035156,36081.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811697244644165,1.0,0.0,0.0,3.664485931396485,3.6645100116729736,8.960234936239431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.90625,0.0,1549.9588623046875,1895.4371337890625,0.0,2578.83203125,0.908544898033142,1.0,0.0,3.0,1.0,0.0
12163260,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.7201868891716003,0.2538408637046814,0.233434572815895,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039978027344,0.8235260248184204,0.3862073123455047,0.3707180619239807,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.9990000128746032,0.7966113090515137,0.4907208979129791,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048828125,0.7270091772079468,0.261961817741394,0.2533749938011169,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.5982726216316223,0.1446461230516433,0.6755104660987854,284.504150390625,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9781494140625,284.4993591308594,1.0,0.4518795311450958,1.0,1.0,0.0,1.0,-2.4294705390930176,2.4294657707214355,4.745923433802091e-06,1.8765525817871087,0.8934412598609924,0.8934412598609924,0.0,157.07284545898438,157.0,25216.806640625,-0.0,1468.8790283203125,1.0,281.858154296875,283.5144348144531,289.3570861816406,291.0865783691406,293.1499938964844,293.1499938964844,282.1499938964844,36444.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250423669815063,1.0,0.0,0.0,3.6491737365722656,3.649197816848755,8.885510283107578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.743896484375,0.0,1535.5721435546875,1895.4371337890625,0.0,2702.344970703125,0.905363917350769,1.0,0.0,3.0,1.0,0.0
12163320,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.7201868891716003,0.2538408637046814,0.233434572815895,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039978027344,0.8235260248184204,0.3862073123455047,0.3707180619239807,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.9990000128746032,0.7966113090515137,0.4907208979129791,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048828125,0.7270091772079468,0.261961817741394,0.2533749938011169,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.5982726216316223,0.1446461230516433,0.6755104660987854,284.504150390625,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9781494140625,284.4993591308594,1.0,0.4518795311450958,1.0,1.0,0.0,1.0,-2.4294705390930176,2.4294657707214355,4.745923433802091e-06,1.8765525817871087,0.8934412598609924,0.8934412598609924,0.0,157.07284545898438,157.0,25216.806640625,-0.0,1468.8790283203125,1.0,281.858154296875,283.5144348144531,289.3570861816406,291.0865783691406,293.1499938964844,293.1499938964844,282.1499938964844,36444.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250423669815063,1.0,0.0,0.0,3.6491737365722656,3.649197816848755,8.885510283107578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.743896484375,0.0,1535.5721435546875,1895.4371337890625,0.0,2702.344970703125,0.905363917350769,1.0,0.0,3.0,1.0,0.0
12163380,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.7161648273468018,0.2515833079814911,0.2311611324548721,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.8193876147270203,0.3831882178783417,0.3676341474056244,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.9990000128746032,0.791529655456543,0.4945462346076965,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.7232464551925659,0.2597121298313141,0.2511098980903625,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.5936800241470337,0.142783373594284,0.6670147180557251,284.65399169921875,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.97235107421875,284.6626892089844,1.0,0.4511439204216003,1.0,1.0,0.0,1.0,-2.4146981239318848,2.414693593978882,4.68818097942858e-06,1.8649901151657104,0.8923933506011963,0.8923933506011963,0.0,158.4399871826172,157.0,24390.380859375,-0.0,1455.67578125,1.0,282.1161193847656,283.705078125,289.1884460449219,290.7758483886719,293.1499938964844,293.1499938964844,282.1499938964844,36410.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086717128753662,1.0,0.0,0.0,3.639209747314453,3.6392335891723633,8.837052405397117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.260498046875,0.0,1524.2557373046875,1895.4371337890625,0.0,2550.966796875,0.9031819701194764,1.0,0.0,3.0,1.0,0.0
12163440,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.7140376567840576,0.2504462301731109,0.2300610393285751,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.8171175122261047,0.3815435469150543,0.3660001158714294,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.9990000128746032,0.7886984944343567,0.4967008233070373,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.721169650554657,0.2584830522537231,0.2498942464590072,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.5910075902938843,0.1417004913091659,0.6620689630508423,284.6820678710937,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.970458984375,284.6826477050781,1.0,0.4507699608802795,1.0,1.0,0.0,1.0,-2.406597137451172,2.406592607498169,4.656648798118113e-06,1.858637452125549,0.8912891149520874,0.8912891149520874,0.0,159.22433471679688,160.0,24212.08203125,-0.0,1448.6253662109375,1.0,282.1421203613281,283.732421875,289.1509704589844,290.7419128417969,293.1499938964844,293.1499938964844,282.45001220703125,36381.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995195388793945,1.0,0.0,0.0,3.633954524993897,3.633978366851807,8.811548468656838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.52001953125,0.0,1518.230224609375,1895.4371337890625,0.0,2467.032958984375,0.9019612073898317,1.0,0.0,3.0,1.0,0.0
12163500,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.711609423160553,0.2492590397596359,0.2288944572210312,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8144925236701965,0.3797391355037689,0.3641859292984009,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9990000128746032,0.7855830192565918,0.4992617666721344,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.7187769412994385,0.2571430206298828,0.2485525906085968,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.5878832340240479,0.1404764354228973,0.6564224362373352,284.8348999023437,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9694519042969,284.84918212890625,1.0,0.4504231214523315,1.0,1.0,0.0,1.0,-2.397694826126098,2.3976900577545166,4.622129381459672e-06,1.851658701896668,0.8919695615768433,0.8919695615768433,0.0,160.18722534179688,160.0,23470.93359375,-0.0,1441.327392578125,1.0,282.3983154296875,283.923828125,289.0647277832031,290.5419921875,293.1499938964844,293.1499938964844,282.45001220703125,36280.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807323932647705,1.0,0.0,0.0,3.628730773925781,3.6287546157836914,8.786234957369743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.6943359375,0.0,1511.72265625,1895.4371337890625,0.0,2296.71826171875,0.9007745385169984,1.0,0.0,3.0,1.0,0.0
12163560,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7095643281936646,0.2483146339654922,0.2280243635177612,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8122108578681946,0.3782020211219787,0.3627033829689026,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.782939612865448,0.5015779733657837,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7167083024978638,0.2560189068317413,0.2474658787250518,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5851273536682129,0.1394116431474685,0.651580810546875,284.888427734375,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.97021484375,284.8892822265625,1.0,0.4502293467521667,1.0,1.0,0.0,1.0,-2.390526533126831,2.390522003173828,4.594415713654598e-06,1.8460310697555544,0.8921571969985962,0.8921571969985962,0.0,161.0926055908203,148.0,23273.3515625,-0.0,1436.00732421875,1.0,282.4416809082031,283.9732666015625,289.0611572265625,290.5631103515625,293.1499938964844,293.1499938964844,282.75,36182.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682024240493774,1.0,0.0,0.0,3.6263082027435294,3.626331806182861,8.774506454756192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.39599609375,0.0,1508.3280029296875,1895.4371337890625,0.0,2184.892333984375,0.9001255035400391,1.0,0.0,3.0,1.0,0.0
12163620,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7102804780006409,0.2467099279165268,0.226403534412384,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8128347396850586,0.3754664361476898,0.3599226176738739,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9990000128746032,0.7793651819229126,0.4965532720088959,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7171184420585632,0.2540521323680877,0.2454228997230529,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.5841580033302307,0.1375488191843032,0.6423366069793701,285.090087890625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9742431640625,285.0903015136719,1.0,0.4452157616615295,1.0,1.0,0.0,1.0,-2.365655899047852,2.3656513690948486,4.499501756072277e-06,1.8268153667449951,0.8956993222236633,0.8956993222236633,0.0,157.8545684814453,136.0,22288.759765625,-0.0,1391.9788818359375,1.0,282.7415771484375,284.2081298828125,289.0215759277344,290.45574951171875,293.1499938964844,293.1499938964844,283.04998779296875,35932.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412441968917847,1.0,0.0,0.0,3.628040552139282,3.628064393997192,8.782893132774916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.186279296875,0.0,1508.37158203125,1895.4371337890625,0.0,1950.1927490234373,0.9003410935401917,1.0,0.0,3.0,1.0,0.0
12163680,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7102804780006409,0.2467099279165268,0.226403534412384,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8128347396850586,0.3754664361476898,0.3599226176738739,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9990000128746032,0.7793651819229126,0.4965532720088959,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7171184420585632,0.2540521323680877,0.2454228997230529,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.5841580033302307,0.1375488191843032,0.6423366069793701,285.090087890625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9742431640625,285.0903015136719,1.0,0.4452157616615295,1.0,1.0,0.0,1.0,-2.365655899047852,2.3656513690948486,4.499501756072277e-06,1.8268153667449951,0.8956993222236633,0.8956993222236633,0.0,157.8545684814453,136.0,22288.759765625,-0.0,1391.9788818359375,1.0,282.7415771484375,284.2081298828125,289.0215759277344,290.45574951171875,293.1499938964844,293.1499938964844,283.04998779296875,35932.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412441968917847,1.0,0.0,0.0,3.628040552139282,3.628064393997192,8.782893132774916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.186279296875,0.0,1508.37158203125,1895.4371337890625,0.0,1950.1927490234373,0.9003410935401917,1.0,0.0,3.0,1.0,0.0
12163740,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.7144619226455688,0.2453951835632324,0.2249582558870315,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8172167539596558,0.373063325881958,0.3573730587959289,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.9990000128746032,0.7789220809936523,0.4848069548606872,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.7208281755447388,0.2523490786552429,0.2435428649187088,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.5866961479187012,0.1360362321138382,0.6341182589530945,285.2856140136719,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9812316894531,285.2855834960937,1.0,0.4376765191555023,1.0,1.0,0.0,1.0,-2.334618330001831,2.334613800048828,4.38226425103494e-06,1.8027009963989256,0.901798665523529,0.901798665523529,0.0,151.239990234375,139.0,21274.71484375,-0.0,1327.8968505859375,1.0,283.0416259765625,284.43719482421875,288.98638916015625,290.360107421875,293.1499938964844,293.1499938964844,282.75,35665.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187764048576355,1.0,0.0,0.0,3.639715671539306,3.639739513397217,8.839510314828658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.97509765625,0.0,1519.264404296875,1895.4371337890625,0.0,1761.965576171875,0.9027666449546814,1.0,0.0,3.0,1.0,0.0
12163800,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.7144619226455688,0.2453951835632324,0.2249582558870315,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8172167539596558,0.373063325881958,0.3573730587959289,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.9990000128746032,0.7789220809936523,0.4848069548606872,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.7208281755447388,0.2523490786552429,0.2435428649187088,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.5866961479187012,0.1360362321138382,0.6341182589530945,285.2856140136719,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9812316894531,285.2855834960937,1.0,0.4376765191555023,1.0,1.0,0.0,1.0,-2.334618330001831,2.334613800048828,4.38226425103494e-06,1.8027009963989256,0.901798665523529,0.901798665523529,0.0,151.239990234375,139.0,21274.71484375,-0.0,1327.8968505859375,1.0,283.0416259765625,284.43719482421875,288.98638916015625,290.360107421875,293.1499938964844,293.1499938964844,282.75,35665.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187764048576355,1.0,0.0,0.0,3.639715671539306,3.639739513397217,8.839510314828658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.97509765625,0.0,1519.264404296875,1895.4371337890625,0.0,1761.965576171875,0.9027666449546814,1.0,0.0,3.0,1.0,0.0
12163860,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7147441506385803,0.2427237778902053,0.2229270786046981,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8175904154777527,0.3693154752254486,0.3542313873767853,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.7767347097396851,0.4798505902290344,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7210491299629211,0.2496861219406128,0.2412883192300796,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.5860742330551147,0.1341079175472259,0.6259340643882751,285.0312194824219,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9834289550781,285.0260314941406,1.0,0.4334026277065277,1.0,1.0,0.0,1.0,-2.309903621673584,2.30989933013916,4.289865501050372e-06,1.7833833694458008,0.9009521007537842,0.9009521007537842,0.0,148.13345336914062,142.0,21432.74609375,-0.0,1286.4337158203125,1.0,282.7578430175781,284.1672668457031,289.0867004394531,290.5440368652344,293.1499938964844,293.1499938964844,282.45001220703125,35831.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366513609886169,1.0,0.0,0.0,3.647312641143799,3.647336483001709,8.876448873706977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.55419921875,0.0,1528.9190673828125,1895.4371337890625,0.0,1911.123779296875,0.9045403599739076,1.0,0.0,3.0,1.0,0.0
12163920,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7147441506385803,0.2427237778902053,0.2229270786046981,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8175904154777527,0.3693154752254486,0.3542313873767853,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.7767347097396851,0.4798505902290344,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7210491299629211,0.2496861219406128,0.2412883192300796,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.5860742330551147,0.1341079175472259,0.6259340643882751,285.0312194824219,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9834289550781,285.0260314941406,1.0,0.4334026277065277,1.0,1.0,0.0,1.0,-2.309903621673584,2.30989933013916,4.289865501050372e-06,1.7833833694458008,0.9009521007537842,0.9009521007537842,0.0,148.13345336914062,142.0,21432.74609375,-0.0,1286.4337158203125,1.0,282.7578430175781,284.1672668457031,289.0867004394531,290.5440368652344,293.1499938964844,293.1499938964844,282.45001220703125,35831.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366513609886169,1.0,0.0,0.0,3.647312641143799,3.647336483001709,8.876448873706977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.55419921875,0.0,1528.9190673828125,1895.4371337890625,0.0,1911.123779296875,0.9045403599739076,1.0,0.0,3.0,1.0,0.0
12163980,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.7105697393417358,0.2387093603610992,0.2195908278226852,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8135708570480347,0.3641311228275299,0.3496569395065307,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.9990000128746032,0.7701753973960876,0.4810380339622497,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.717311441898346,0.2458803355693817,0.2379538416862487,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.581322431564331,0.1313756853342056,0.6146506667137146,284.7541198730469,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9774475097656,284.7489013671875,1.0,0.4306047558784485,1.0,1.0,0.0,1.0,-2.284268856048584,2.28426480293274,4.195311248622602e-06,1.7634533643722534,0.8943579196929932,0.8943579196929932,0.0,147.91395568847656,145.0,21580.478515625,-0.0,1255.898193359375,1.0,282.458251953125,283.8794860839844,289.0578918457031,290.55767822265625,293.1499938964844,293.1499938964844,282.75,36213.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588447332382202,1.0,0.0,0.0,3.641503095626831,3.64152717590332,8.848194283928024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.002685546875,0.0,1525.330078125,1895.4371337890625,0.0,2102.447509765625,0.9034730195999146,1.0,0.0,3.0,1.0,0.0
12164040,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.7105697393417358,0.2387093603610992,0.2195908278226852,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8135708570480347,0.3641311228275299,0.3496569395065307,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.9990000128746032,0.7701753973960876,0.4810380339622497,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.717311441898346,0.2458803355693817,0.2379538416862487,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.581322431564331,0.1313756853342056,0.6146506667137146,284.7541198730469,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9774475097656,284.7489013671875,1.0,0.4306047558784485,1.0,1.0,0.0,1.0,-2.284268856048584,2.28426480293274,4.195311248622602e-06,1.7634533643722534,0.8943579196929932,0.8943579196929932,0.0,147.91395568847656,145.0,21580.478515625,-0.0,1255.898193359375,1.0,282.458251953125,283.8794860839844,289.0578918457031,290.55767822265625,293.1499938964844,293.1499938964844,282.75,36213.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588447332382202,1.0,0.0,0.0,3.641503095626831,3.64152717590332,8.848194283928024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.002685546875,0.0,1525.330078125,1895.4371337890625,0.0,2102.447509765625,0.9034730195999146,1.0,0.0,3.0,1.0,0.0
12164100,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7077012062072754,0.2369413524866104,0.2178292870521545,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8107826113700867,0.3617334961891174,0.3472274839878082,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.7666401863098145,0.4827776849269867,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.714699923992157,0.2440600246191024,0.2361402809619903,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.578079104423523,0.1299724578857422,0.6082749366760254,284.8830261230469,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9741516113281,284.8974304199219,1.0,0.4295537173748016,1.0,1.0,0.0,1.0,-2.271484613418579,2.2714805603027344,4.148510925006121e-06,1.75347900390625,0.8933067917823792,0.8933067917823792,0.0,148.34950256347656,145.0,20847.072265625,-0.0,1242.981201171875,1.0,282.7011108398437,284.0523376464844,288.9031066894531,290.2702941894531,293.1499938964844,293.1499938964844,282.75,36258.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481338977813721,1.0,0.0,0.0,3.635629892349243,3.635653734207153,8.819675372251368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.923095703125,0.0,1519.166259765625,1895.4371337890625,0.0,2009.32861328125,0.9022615551948548,1.0,0.0,3.0,1.0,0.0
12164160,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.705359160900116,0.2356258928775787,0.2165200412273407,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.808351993560791,0.3597850203514099,0.3452577292919159,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.7636888027191162,0.4844227135181427,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7123812437057495,0.2425480037927627,0.23462875187397,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.5751107931137085,0.1287397742271423,0.6025778651237488,284.9342956542969,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.972900390625,284.93505859375,1.0,0.4287525117397308,1.0,1.0,0.0,1.0,-2.260859489440918,2.260855197906494,4.109801466256613e-06,1.745174765586853,0.891547679901123,0.891547679901123,0.0,148.80963134765625,133.0,20641.71875,-0.0,1232.7071533203125,1.0,282.7421875,284.0988464355469,288.8392333984375,290.21661376953125,293.1499938964844,293.1499938964844,283.04998779296875,36277.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376300096511841,1.0,0.0,0.0,3.630682945251465,3.630706787109375,8.79569029166305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.074462890625,0.0,1513.84521484375,1895.4371337890625,0.0,1919.4246826171875,0.9011348485946656,1.0,0.0,3.0,1.0,0.0
