time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164220,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7062253952026367,0.2336474955081939,0.2144456356763839,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8092594146728516,0.3565796017646789,0.341912180185318,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.9990000128746032,0.7597874999046326,0.478111207485199,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7127943634986877,0.2400236427783966,0.2319742888212204,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.5740351676940918,0.126624509692192,0.5919758081436157,285.1392517089844,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9740600585937,285.13983154296875,1.0,0.4227285087108612,1.0,1.0,0.0,1.0,-2.230854749679565,2.2308509349823,4.001938123110449e-06,1.7219630479812622,0.8899857997894287,0.8899857997894287,0.0,144.95005798339844,136.0,19669.67578125,-0.0,1184.4615478515625,1.0,283.0415954589844,284.3376770019531,288.7304992675781,290.0190734863281,293.1499938964844,293.1499938964844,283.1499938964844,36243.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053461670875549,1.0,0.0,0.0,3.621368169784546,3.621391773223877,8.750616302677372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.70263671875,0.0,1503.3563232421875,1895.4371337890625,0.0,1653.197021484375,0.8970382213592529,1.0,0.0,3.0,1.0,0.0
12164280,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7062253952026367,0.2336474955081939,0.2144456356763839,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8092594146728516,0.3565796017646789,0.341912180185318,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.9990000128746032,0.7597874999046326,0.478111207485199,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7127943634986877,0.2400236427783966,0.2319742888212204,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.5740351676940918,0.126624509692192,0.5919758081436157,285.1392517089844,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9740600585937,285.13983154296875,1.0,0.4227285087108612,1.0,1.0,0.0,1.0,-2.230854749679565,2.2308509349823,4.001938123110449e-06,1.7219630479812622,0.8899857997894287,0.8899857997894287,0.0,144.95005798339844,136.0,19669.67578125,-0.0,1184.4615478515625,1.0,283.0415954589844,284.3376770019531,288.7304992675781,290.0190734863281,293.1499938964844,293.1499938964844,283.1499938964844,36243.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053461670875549,1.0,0.0,0.0,3.621368169784546,3.621391773223877,8.750616302677372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.70263671875,0.0,1503.3563232421875,1895.4371337890625,0.0,1653.197021484375,0.8970382213592529,1.0,0.0,3.0,1.0,0.0
12164340,296.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.7056417465209961,0.0,0.2127147167921066,296.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.8084927797317505,0.0,0.3389813005924225,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.9990000128746032,0.0,0.475367933511734,296.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.7117833495140076,0.0,0.2296677678823471,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.5718985199928284,0.0,0.5831877589225769,285.2006225585937,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9774475097656,285.199951171875,0.0,0.0,1.0,1.0,0.0,1.0,-2.208622932434082,2.2086188793182373,3.92264564652578e-06,1.7045539617538452,0.0,0.0,0.0,143.01510620117188,60.0,19110.06640625,-0.0,1152.9046630859375,0.0,283.14697265625,284.4184875488281,288.7325744628906,289.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,35946.203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.590849161148072,3.5908725261688232,8.603746550761571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1467.95458984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.7056417465209961,0.0,0.2127147167921066,296.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.8084927797317505,0.0,0.3389813005924225,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.9990000128746032,0.0,0.475367933511734,296.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.7117833495140076,0.0,0.2296677678823471,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.5718985199928284,0.0,0.5831877589225769,285.2006225585937,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9774475097656,285.199951171875,0.0,0.0,1.0,1.0,0.0,1.0,-2.208622932434082,2.2086188793182373,3.92264564652578e-06,1.7045539617538452,0.0,0.0,0.0,143.01510620117188,60.0,19110.06640625,-0.0,1152.9046630859375,0.0,283.14697265625,284.4184875488281,288.7325744628906,289.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,35946.203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.590849161148072,3.5908725261688232,8.603746550761571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1467.95458984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0016025707591325,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.4146096706390381,0.0,0.001687588985078,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.4146096706390381,0.0,0.001246448373422,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0616635009646415,0.0,0.0016875845612958,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.008005129173398,285.2765197753906,294.1499938964844,293.69482421875,285.7894897460937,293.7378845214844,296.5572509765625,284.5916442871094,0.0,0.0,0.7872986793518066,0.7872986793518066,0.2127013057470321,1.0,-0.0170778706669807,0.0171947721391916,-0.0001169013121398,-0.0214903652667999,0.0,0.0,0.0,-0.0899799093604087,60.0,1163.293701171875,-0.0,-1.8721915694186464e-05,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,3.74217052012682e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.522584664221679e-13,6.523266627388169e-13,1.8406743523017336e-18,3.239247065023321e-11,3.239241860852893e-11,5.069960373543693e-17,0.0,0.0,-0.0,0.0,0.0,5.3268321087721335e-22,2.195705699582263e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0008515017107129,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.001314545283094,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0019924642983824,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0009170936536975,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0025140631478279,285.2711181640625,294.1499938964844,293.6464233398437,285.7675170898437,293.7294616699219,296.0667724609375,284.2947082519531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.009493282996118,0.0111775593832135,-0.001684276619926,-0.0252335332334041,0.0,0.0,0.0,-0.0509538501501083,60.0,514.7501220703125,-0.0,-5.32613012182992e-06,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.121615445219487e-31,-8.427561927316369e-31,-9.745567240251679e-34,3.1454980018643192e-18,3.143226357107095e-18,2.2716374870816497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001213469658978,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.000139607276651,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001320172013947,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001283618330489,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0005569373606704,285.2686767578125,294.1499938964844,293.5948791503906,285.7451171875,293.7265319824219,295.4599304199219,284.1669616699219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001294138841331,0.0053281998261809,-0.0040340609848499,-0.0293444115668535,0.0,0.0,0.0,-0.0104869613423943,60.0,203.18386840820312,-0.0,-1.0750301271400533e-07,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233142648605839e-43,1.6535321879032841e-43,3.9236357001094883e-44,6.891256223463479e-21,5.539351489074164e-21,1.3519049363377066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0001005344238365,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0001061669099726,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,7.914550951682031e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001058822235791,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0005009428132325,285.2677307128906,294.1499938964844,293.5435485839844,285.72381591796875,293.7249755859375,294.9712829589844,284.1316223144531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010713554220274,0.0014258478768169,-0.0003544924256857,-0.0330460406839847,0.0,0.0,0.0,-0.011049497872591,60.0,78.44625091552734,-0.0,-7.367981424977188e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.705162300861924e-21,4.976568981124768e-21,4.728593319737155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.99506883090362e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0001052566367434,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.775058475090191e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001052530860761,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0004992572939954,285.26678466796875,294.1499938964844,293.49237060546875,285.7035522460937,293.7229919433594,294.5965576171875,284.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065197517164,6.387916329231302e-08,0.0010651336051523,-0.0343308746814727,0.0,0.0,0.0,-0.0114896493032574,60.0,32.72536087036133,-0.0,-7.28231839275395e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.880312141015058e-21,4.941538205300574e-21,4.938773935714484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.990423131966963e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001052045627147,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,7.770440424792469e-05,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.000105204009742,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0004990383749827,285.2657775878906,294.1499938964844,293.4413757324219,285.6842956542969,293.7205810546875,294.30621337890625,284.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646206792443,1.3422018163566918e-08,0.001064607175067,-0.034197486937046,0.0,0.0,0.0,-0.011463270522654,60.0,16.227575302124023,-0.0,-7.275533420170177e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882237920878658e-21,4.94115167607879e-21,4.941086648696651e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.982216579373926e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001051180588547,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,7.764031761325896e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0001051175859174,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004986287676729,285.2636413574219,294.1499938964844,293.33990478515625,285.64862060546875,293.71435546875,293.8958435058594,284.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637439554557,1.3317806413226664e-08,0.001063730684109,-0.0339297614991664,0.0,0.0,0.0,-0.0114125292748212,60.0,7.936317443847656,-0.0,-7.263556511816206e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283965111972e-21,4.941141982555987e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.982216579373926e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001051180588547,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,7.764031761325896e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0001051175859174,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004986287676729,285.2636413574219,294.1499938964844,293.33990478515625,285.64862060546875,293.71435546875,293.8958435058594,284.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637439554557,1.3317806413226664e-08,0.001063730684109,-0.0339297614991664,0.0,0.0,0.0,-0.0114125292748212,60.0,7.936317443847656,-0.0,-7.263556511816206e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283965111972e-21,4.941141982555987e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.97398019535467e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001050313221639,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.757624553050846e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001050308492267,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0004982174141332,285.26129150390625,294.1499938964844,293.2391357421875,285.6164855957031,293.70635986328125,293.6247863769531,284.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628643212839,1.3214938476835414e-08,0.0010628510499373,-0.0336606539785862,0.0,0.0,0.0,-0.0113615356385707,60.0,6.766215801239014,-0.0,-7.251548339581859e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.97398019535467e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001050313221639,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.757624553050846e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001050308492267,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0004982174141332,285.26129150390625,294.1499938964844,293.2391357421875,285.6164855957031,293.70635986328125,293.6247863769531,284.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628643212839,1.3214938476835414e-08,0.0010628510499373,-0.0336606539785862,0.0,0.0,0.0,-0.0113615356385707,60.0,6.766215801239014,-0.0,-7.251548339581859e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.969667007680982e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0001049858983606,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.754269608994946e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0001049854326993,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0004980019875802,285.260009765625,294.1499938964844,293.1868591308594,285.6010131835937,293.70147705078125,293.51666259765625,284.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624036658555,1.3161071343859021e-08,0.0010623905109241,-0.0335197299718856,0.0,0.0,0.0,-0.0113348327577114,60.0,6.613134384155273,-0.0,-7.245263589084061e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.96570524876006e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0001049441707436,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.751187513349578e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001049437123583,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004978041397407,285.2587890625,294.1499938964844,293.1390991210937,285.5875244140625,293.6966247558594,293.4308776855469,284.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619804961606,1.3111590924097529e-08,0.0010619673412293,-0.0333902835845947,0.0,0.0,0.0,-0.0113103045150637,60.0,6.5300774574279785,-0.0,-7.239493982069689e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.9573953775689e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001048566555255,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.744722825009376e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001048562044161,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004973890609107,285.2561340332031,294.1499938964844,293.03973388671875,285.5614624023437,293.6852111816406,293.2792358398437,284.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610930621623,1.3007809052112408e-08,0.0010610800236463,-0.0331187695264816,0.0,0.0,0.0,-0.0112588573247194,60.0,6.404660224914551,-0.0,-7.227398413078846e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.9573953775689e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001048566555255,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.744722825009376e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001048562044161,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004973890609107,285.2561340332031,294.1499938964844,293.03973388671875,285.5614624023437,293.6852111816406,293.2792358398437,284.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610930621623,1.3007809052112408e-08,0.0010610800236463,-0.0331187695264816,0.0,0.0,0.0,-0.0112588573247194,60.0,6.404660224914551,-0.0,-7.227398413078846e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.953227709047496e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001048127742251,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.741481385892257e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001048123231157,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0004971809103153,285.2547607421875,294.1499938964844,292.9903259277344,285.5494384765625,293.6788635253906,293.2132263183594,284.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060648006387,1.2955768902145335e-08,0.0010606350842863,-0.0329826213419437,0.0,0.0,0.0,-0.0112330596894025,60.0,6.349602222442627,-0.0,-7.221337483542811e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.94905349216424e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001047688056132,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.738233398413286e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0001047683617798,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0004969724104739,285.2533569335937,294.1499938964844,292.94110107421875,285.5379943847656,293.6721496582031,293.151611328125,284.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602021357044,1.29036354934442e-08,0.0010601892136037,-0.0328462272882461,0.0,0.0,0.0,-0.0112072164192795,60.0,6.295928955078125,-0.0,-7.215268027493948e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.940683230524884e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001046806573867,299.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.731722143944353e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001046802135533,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004965543630532,285.2504577636719,294.1499938964844,292.8431701660156,285.51678466796875,293.6575012207031,293.0375061035156,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593082988634,1.2799111992478629e-08,0.001059295493178,-0.0325727574527263,0.0,0.0,0.0,-0.0111554013565182,60.0,6.190870761871338,-0.0,-7.203107088571414e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.940683230524884e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001046806573867,299.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.731722143944353e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001046802135533,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004965543630532,285.2504577636719,294.1499938964844,292.8431701660156,285.51678466796875,293.6575012207031,293.0375061035156,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593082988634,1.2799111992478629e-08,0.001059295493178,-0.0325727574527263,0.0,0.0,0.0,-0.0111554013565182,60.0,6.190870761871338,-0.0,-7.203107088571414e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.932287503033876e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0001045922399498,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,7.725191244389862e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0001045918106683,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.000496135035064,285.2474365234375,294.1499938964844,292.7459716796875,285.49755859375,293.6413269042969,292.9312744140625,284.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105841178447,1.2694277629066164e-08,0.0010583990952,-0.0322984680533409,0.0,0.0,0.0,-0.0111034335568547,60.0,6.088115215301514,-0.0,-7.190920570110394e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.932287503033876e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0001045922399498,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,7.725191244389862e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0001045918106683,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.000496135035064,285.2474365234375,294.1499938964844,292.7459716796875,285.49755859375,293.6413269042969,292.9312744140625,284.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105841178447,1.2694277629066164e-08,0.0010583990952,-0.0322984680533409,0.0,0.0,0.0,-0.0111034335568547,60.0,6.088115215301514,-0.0,-7.190920570110394e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.923869947670028e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001045035969582,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.718643610132858e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001045031676767,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004957146011292,285.24432373046875,294.1499938964844,292.6494445800781,285.48004150390625,293.6236267089844,292.82977294921875,284.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575130581855,1.258917237123569e-08,0.0010575004853308,-0.0320234633982181,0.0,0.0,0.0,-0.0110513307154178,60.0,5.987452983856201,-0.0,-7.178712024824564e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.923869947670028e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001045035969582,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.718643610132858e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001045031676767,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004957146011292,285.24432373046875,294.1499938964844,292.6494445800781,285.48004150390625,293.6236267089844,292.82977294921875,284.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575130581855,1.258917237123569e-08,0.0010575004853308,-0.0320234633982181,0.0,0.0,0.0,-0.0110513307154178,60.0,5.987452983856201,-0.0,-7.178712024824564e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.917459829011932e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001044360906234,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.713656668784097e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001044356686179,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0004953944589942,285.24188232421875,294.1499938964844,292.5765686035156,285.4676513671875,293.6092224121094,292.75469970703125,284.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568285360932,1.2509133284765994e-08,0.0010568160796537,-0.0318140424787998,0.0,0.0,0.0,-0.0110116535797715,60.0,5.912315368652344,-0.0,-7.169422389097235e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.915433474816382e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001044147502398,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,7.712080696364865e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001044143282342,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004952932358719,285.2411193847656,294.1499938964844,292.5536499023437,285.4638977050781,293.6044921875,292.7312316894531,284.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566122364252,1.2483832634302416e-08,0.0010565996635705,-0.0317478403449058,0.0,0.0,0.0,-0.0109991114586591,60.0,5.888827800750732,-0.0,-7.16648713705581e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.911209053825588e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.000104370257759,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,7.708794146310538e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001043698430294,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0004950822331011,285.239501953125,294.1499938964844,292.5060119628906,285.456298828125,293.59442138671875,292.6827697753906,284.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561611270532,1.2431086382491683e-08,0.0010561486706137,-0.0316098257899284,0.0,0.0,0.0,-0.0109729636460542,60.0,5.840265274047852,-0.0,-7.160370074643654e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.906980994855984e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001043257361743,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,7.705505413468927e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001043253141688,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004948710557073,285.23785400390625,294.1499938964844,292.4585266113281,285.44891357421875,293.5839538574219,292.6347045898437,284.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557096684351,1.2378294833581549e-08,0.001055697328411,-0.0314716920256614,0.0,0.0,0.0,-0.0109467944130301,60.0,5.792191505432129,-0.0,-7.15425017006055e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.89851469057612e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001042365765897,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.698919216636568e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001042361618601,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0004944482352584,285.2345275878906,294.1499938964844,292.3641357421875,285.4347839355469,293.5620422363281,292.5395812988281,284.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548058198764,1.2272594496209877e-08,0.0010547934798523,-0.0311951078474521,0.0,0.0,0.0,-0.0108943963423371,60.0,5.697483062744141,-0.0,-7.142003966009727e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.89851469057612e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001042365765897,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.698919216636568e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001042361618601,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0004944482352584,285.2345275878906,294.1499938964844,292.3641357421875,285.4347839355469,293.5620422363281,292.5395812988281,284.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548058198764,1.2272594496209877e-08,0.0010547934798523,-0.0311951078474521,0.0,0.0,0.0,-0.0108943963423371,60.0,5.697483062744141,-0.0,-7.142003966009727e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.890038199955598e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001041473078657,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.692325743846595e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001041469004121,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0004940248327329,285.23114013671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5387878417969,292.4455871582031,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539008071646,1.2166764484788928e-08,0.0010538885835558,-0.0309181772172451,0.0,0.0,0.0,-0.0108419340103864,60.0,5.604645252227783,-0.0,-7.129753498702486e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.890038199955598e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001041473078657,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.692325743846595e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001041469004121,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0004940248327329,285.23114013671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5387878417969,292.4455871582031,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539008071646,1.2166764484788928e-08,0.0010538885835558,-0.0309181772172451,0.0,0.0,0.0,-0.0108419340103864,60.0,5.604645252227783,-0.0,-7.129753498702486e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.881553705781698e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001040579518303,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,7.685724995099008e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001040575516526,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004936010227538,285.22772216796875,294.1499938964844,292.1774597167969,285.40802001953125,293.5142822265625,292.3525695800781,284.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529948631301,1.2060836773741812e-08,0.001052982872352,-0.0306409858167171,0.0,0.0,0.0,-0.0107894232496619,60.0,5.51361608505249,-0.0,-7.117502320852509e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.881553705781698e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001040579518303,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,7.685724995099008e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001040575516526,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004936010227538,285.22772216796875,294.1499938964844,292.1774597167969,285.40802001953125,293.5142822265625,292.3525695800781,284.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529948631301,1.2060836773741812e-08,0.001052982872352,-0.0306409858167171,0.0,0.0,0.0,-0.0107894232496619,60.0,5.51361608505249,-0.0,-7.117502320852509e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.873063390841708e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001039685375872,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.679120608372614e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0001039681446854,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004931769799441,285.2242736816406,294.1499938964844,292.085205078125,285.3948669433594,293.4884948730469,292.2603759765625,284.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520884534344,1.195484244931322e-08,0.0010520765790715,-0.0303636137396097,0.0,0.0,0.0,-0.0107368798926472,60.0,5.424331665039063,-0.0,-7.105254695716212e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.873063390841708e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001039685375872,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.679120608372614e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0001039681446854,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004931769799441,285.2242736816406,294.1499938964844,292.085205078125,285.3948669433594,293.4884948730469,292.2603759765625,284.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520884534344,1.195484244931322e-08,0.0010520765790715,-0.0303636137396097,0.0,0.0,0.0,-0.0107368798926472,60.0,5.424331665039063,-0.0,-7.105254695716212e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
