time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166500,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.868816414382307e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0001039238122757,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.675817323615775e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001039234266499,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004929648712277,285.2225341796875,294.1499938964844,292.0393371582031,285.38824462890625,293.47515869140625,292.214599609375,284.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516351321712,1.1901830632154995e-08,0.0010516232578083,-0.0302248857915401,0.0,0.0,0.0,-0.0107106007635593,60.0,5.380324840545654,-0.0,-7.099132659504903e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.86456943792291e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001038790869642,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.672513311263174e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001038787013385,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0004927527043037,285.2207946777344,294.1499938964844,291.9936218261719,285.3815612792969,293.4615173339844,292.16900634765625,284.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051181810908,1.1848812597747838e-08,0.0010511699365451,-0.0300861410796642,0.0,0.0,0.0,-0.0106843179091811,60.0,5.336729526519775,-0.0,-7.093012754921801e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.856075485004112e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0001037896363413,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.665906014153734e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001037892507156,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0004923284868709,285.21728515625,294.1499938964844,291.9027709960937,285.3678283691406,293.433349609375,292.078369140625,284.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502749355509,1.17427756407551e-08,0.0010502631776034,-0.0298086423426866,0.0,0.0,0.0,-0.0106317531317472,60.0,5.250743389129639,-0.0,-7.080780051182958e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.856075485004112e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0001037896363413,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.665906014153734e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001037892507156,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0004923284868709,285.21728515625,294.1499938964844,291.9027709960937,285.3678283691406,293.433349609375,292.078369140625,284.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502749355509,1.17427756407551e-08,0.0010502631776034,-0.0298086423426866,0.0,0.0,0.0,-0.0106317531317472,60.0,5.250743389129639,-0.0,-7.080780051182958e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.847582259681076e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001037001929944,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.659299444640055e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0001036998146446,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004919042694382,285.2137451171875,294.1499938964844,291.8126220703125,285.3534545898437,293.404052734375,291.9884948730469,284.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493684094399,1.1636758223687592e-08,0.0010493567679077,-0.0295311901718378,0.0,0.0,0.0,-0.0105791985988616,60.0,5.1663126945495605,-0.0,-7.068560847756089e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.847582259681076e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001037001929944,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.659299444640055e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0001036998146446,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004919042694382,285.2137451171875,294.1499938964844,291.8126220703125,285.3534545898437,293.404052734375,291.9884948730469,284.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493684094399,1.1636758223687592e-08,0.0010493567679077,-0.0295311901718378,0.0,0.0,0.0,-0.0105791985988616,60.0,5.1663126945495605,-0.0,-7.068560847756089e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.839092672336848e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001036107860272,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,7.652695057913661e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0001036104149534,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004914802266284,285.2102355957031,294.1499938964844,291.7231750488281,285.33819580078125,293.3736572265625,291.8993225097656,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484621161594,1.1530788768254752e-08,0.0010484505910426,-0.0292538534849882,0.0,0.0,0.0,-0.0105266673490405,60.0,5.083381652832031,-0.0,-7.056357986812145e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.839092672336848e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001036107860272,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,7.652695057913661e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0001036104149534,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004914802266284,285.2102355957031,294.1499938964844,291.7231750488281,285.33819580078125,293.3736572265625,291.8993225097656,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484621161594,1.1530788768254752e-08,0.0010484505910426,-0.0292538534849882,0.0,0.0,0.0,-0.0105266673490405,60.0,5.083381652832031,-0.0,-7.056357986812145e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.831965871853754e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001035357345244,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.647151505807415e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001035353634506,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004911242867819,285.207275390625,294.1499938964844,291.6485900878906,285.32452392578125,293.3472900390625,291.8249816894531,284.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477013420313,1.1441829705916008e-08,0.0010476899333298,-0.02902103215456,0.0,0.0,0.0,-0.0104825682938098,60.0,5.014832019805908,-0.0,-7.046121197618049e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.830608905758707e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001035214445437,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.646095764357597e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001035210734698,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.000491056474857,285.2066955566406,294.1499938964844,291.6344299316406,285.3218078613281,293.3421936035156,291.8108825683594,284.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047556521371,1.1424892143452324e-08,0.0010475451126694,-0.0289767030626535,0.0,0.0,0.0,-0.0104741714894771,60.0,5.001887798309326,-0.0,-7.044173599979332e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.826369932852684e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001034767992678,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.642798300366849e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001034764354699,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0004908447735942,285.2049255371094,294.1499938964844,291.59033203125,285.3131408691406,293.3260803222656,291.7669372558594,284.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047104015015,1.137197891409869e-08,0.0010470927227288,-0.0288382153958082,0.0,0.0,0.0,-0.0104479417204856,60.0,4.961665630340576,-0.0,-7.038089222533017e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.822132415138184e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.0001034321830957,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.639502291567624e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001034318192978,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004906331305392,285.20318603515625,294.1499938964844,291.5464172363281,285.3040771484375,293.3097229003906,291.7231750488281,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466517414897,1.1319093218276066e-08,0.0010466404492035,-0.0286998003721237,0.0,0.0,0.0,-0.0104217249900102,60.0,4.921783924102783,-0.0,-7.03201052942859e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.81366611085832e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001033430162351,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,7.632916094735265e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001033426597132,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004902102518826,285.1996765136719,294.1499938964844,291.4590759277344,285.2847900390625,293.2762451171875,291.6361694335937,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457480093464,1.1213415085364886e-08,0.0010457368334755,-0.0284232068806886,0.0,0.0,0.0,-0.0103693380951881,60.0,4.843012809753418,-0.0,-7.0198723278736e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.81366611085832e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001033430162351,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,7.632916094735265e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001033426597132,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004902102518826,285.1996765136719,294.1499938964844,291.4590759277344,285.2847900390625,293.2762451171875,291.6361694335937,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457480093464,1.1213415085364886e-08,0.0010457368334755,-0.0284232068806886,0.0,0.0,0.0,-0.0103693380951881,60.0,4.843012809753418,-0.0,-7.0198723278736e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.80521072051488e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001032539730658,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.626338629052043e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001032536165439,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.000489787897095,285.1961669921875,294.1499938964844,291.3724670410156,285.2637023925781,293.2417907714844,291.5498962402344,284.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448455577716,1.1107880837357698e-08,0.001044834498316,-0.0281469859182834,0.0,0.0,0.0,-0.0103170229122042,60.0,4.765530586242676,-0.0,-7.00776112694257e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.80521072051488e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001032539730658,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.626338629052043e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001032536165439,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.000489787897095,285.1961669921875,294.1499938964844,291.3724670410156,285.2637023925781,293.2417907714844,291.5498962402344,284.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448455577716,1.1107880837357698e-08,0.001044834498316,-0.0281469859182834,0.0,0.0,0.0,-0.0103170229122042,60.0,4.765530586242676,-0.0,-7.00776112694257e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,9.796768426895142e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001031650608638,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.619771349709481e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001031647188938,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004893662407994,285.1926574707031,294.1499938964844,291.2865600585937,285.2406616210937,293.2064208984375,291.4642944335937,284.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439445031806,1.1002512678714993e-08,0.0010439334437251,-0.0278711915016174,0.0,0.0,0.0,-0.0102647887542843,60.0,4.689285755157471,-0.0,-6.995679058263704e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,9.796768426895142e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001031650608638,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.619771349709481e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001031647188938,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004893662407994,285.1926574707031,294.1499938964844,291.2865600585937,285.2406616210937,293.2064208984375,291.4642944335937,284.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439445031806,1.1002512678714993e-08,0.0010439334437251,-0.0278711915016174,0.0,0.0,0.0,-0.0102647887542843,60.0,4.689285755157471,-0.0,-6.995679058263704e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.788340685190632e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001030763087328,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.613215711899102e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0001030759667628,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0004889452829957,285.189208984375,294.1499938964844,291.20135498046875,285.21539306640625,293.1701354980469,291.37945556640625,284.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430449619889,1.0897331037540424e-08,0.0010430341353639,-0.027595879510045,0.0,0.0,0.0,-0.0102126486599445,60.0,4.614238739013672,-0.0,-6.983629674550684e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.788340685190632e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001030763087328,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.613215711899102e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0001030759667628,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0004889452829957,285.189208984375,294.1499938964844,291.20135498046875,285.21539306640625,293.1701354980469,291.37945556640625,284.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430449619889,1.0897331037540424e-08,0.0010430341353639,-0.027595879510045,0.0,0.0,0.0,-0.0102126486599445,60.0,4.614238739013672,-0.0,-6.983629674550684e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.78413299890235e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0001030319981509,299.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.609942986164242e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001030316561809,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0004887350951321,285.1874694824219,294.1499938964844,291.1590270996094,285.20184326171875,293.15167236328125,291.3372802734375,284.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425959480926,1.0844816600297236e-08,0.0010425851214677,-0.0274584200233221,0.0,0.0,0.0,-0.0101866154000163,60.0,4.577153205871582,-0.0,-6.977617061920682e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.779929678188636e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001029877312248,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.606673170812428e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001029873965308,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0004885251400992,285.1857604980469,294.1499938964844,291.11688232421875,285.1877136230469,293.13299560546875,291.2952880859375,284.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421472834423,1.0792355453759228e-08,0.0010421364568173,-0.0273211020976305,0.0,0.0,0.0,-0.0101606100797653,60.0,4.540351390838623,-0.0,-6.971613686346245e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.771536133484916e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001028993428917,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.60014372644946e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001028990081977,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004881059285253,285.18231201171875,294.1499938964844,291.0330810546875,285.15740966796875,293.09503173828125,291.2118530273437,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412514675408,1.0687607243653474e-08,0.0010412408737465,-0.0270469114184379,0.0,0.0,0.0,-0.010108683258295,60.0,4.4675774574279785,-0.0,-6.959633225278594e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.771536133484916e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001028993428917,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.60014372644946e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001028990081977,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004881059285253,285.18231201171875,294.1499938964844,291.0330810546875,285.15740966796875,293.09503173828125,291.2118530273437,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412514675408,1.0687607243653474e-08,0.0010412408737465,-0.0270469114184379,0.0,0.0,0.0,-0.010108683258295,60.0,4.4675774574279785,-0.0,-6.959633225278594e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.763162233866753e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001028111582854,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.593630289193243e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001028108235914,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0004876876773778,285.1789245605469,294.1499938964844,290.95001220703125,285.1242980957031,293.0562744140625,291.1291198730469,284.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403578635305,1.0583102394434718e-08,0.0010403472697362,-0.0267733540385961,0.0,0.0,0.0,-0.010056878440082,60.0,4.395896434783936,-0.0,-6.94769184406141e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.763162233866753e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001028111582854,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.593630289193243e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001028108235914,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0004876876773778,285.1789245605469,294.1499938964844,290.95001220703125,285.1242980957031,293.0562744140625,291.1291198730469,284.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403578635305,1.0583102394434718e-08,0.0010403472697362,-0.0267733540385961,0.0,0.0,0.0,-0.010056878440082,60.0,4.395896434783936,-0.0,-6.94769184406141e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.754809434525669e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001027231919579,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,7.587132859043777e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001027228645398,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004872704739682,285.1755676269531,294.1499938964844,290.87530517578125,285.0921325683594,293.0167541503906,291.0482482910156,284.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394663549959,1.0478860446028191e-08,0.001039455877617,-0.0265004765242338,0.0,0.0,0.0,-0.0100052030757069,60.0,4.32737922668457,-0.0,-6.935790253237428e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.754809434525669e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001027231919579,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,7.587132859043777e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001027228645398,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004872704739682,285.1755676269531,294.1499938964844,290.87530517578125,285.0921325683594,293.0167541503906,291.0482482910156,284.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394663549959,1.0478860446028191e-08,0.001039455877617,-0.0265004765242338,0.0,0.0,0.0,-0.0100052030757069,60.0,4.32737922668457,-0.0,-6.935790253237428e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.747144213179126e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0001026424652081,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,7.581170211778954e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.000102642145066,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0004868875839747,285.1725158691406,294.1499938964844,290.8201599121094,285.0666198730469,292.9800109863281,290.97900390625,284.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386483045294,1.0383203630226493e-08,0.0010386379435658,-0.0262500699609518,0.0,0.0,0.0,-0.0099577838554978,60.0,4.272488117218018,-0.0,-6.92487844844436e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.746478463057429e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.000102635458461,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.580652163596824e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0001026351383188,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0004868543474003,285.1722412109375,294.1499938964844,290.8159484863281,285.0645751953125,292.976806640625,290.97332763671875,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385772911831,1.0374897385645454e-08,0.0010385669302195,-0.0262283254414796,0.0,0.0,0.0,-0.0099536664783954,60.0,4.268146514892578,-0.0,-6.923931294977592e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.742321708472446e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.000102591679024,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,7.577418728033081e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001025913661578,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004866467206738,285.17059326171875,294.1499938964844,290.7916564941406,285.052490234375,292.95672607421875,290.93914794921875,284.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038133748807,1.0323025101399708e-08,0.0010381233878433,-0.0260925330221653,0.0,0.0,0.0,-0.0099279526621103,60.0,4.242635250091553,-0.0,-6.918017447787862e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.738170774653554e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001025479723466,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.574190385639668e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001025476522045,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004864394140895,285.1689453125,294.1499938964844,290.77081298828125,285.0414733886719,292.9366455078125,290.9075012207031,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376907885074,1.0271229200498055e-08,0.0010376804275438,-0.0259569399058818,0.0,0.0,0.0,-0.0099022760987281,60.0,4.2197465896606445,-0.0,-6.912115679824637e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.729888552101328e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001024607481667,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,7.567747525172308e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001024604353005,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0004860257031396,285.1656799316406,294.1499938964844,290.73883056640625,285.0224914550781,292.89654541015625,290.8521423339844,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368068469688,1.0167871877797552e-08,0.0010367967188358,-0.0256863627582788,0.0,0.0,0.0,-0.0098510393872857,60.0,4.181445121765137,-0.0,-6.900344828864037e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.729888552101328e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001024607481667,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,7.567747525172308e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001024604353005,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0004860257031396,285.1656799316406,294.1499938964844,290.73883056640625,285.0224914550781,292.89654541015625,290.8521423339844,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368068469688,1.0167871877797552e-08,0.0010367967188358,-0.0256863627582788,0.0,0.0,0.0,-0.0098510393872857,60.0,4.181445121765137,-0.0,-6.900344828864037e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.721631795400754e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001023737931973,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,7.561324309790507e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001023734876071,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.000485613301862,285.1624755859375,294.1499938964844,290.71893310546875,285.0073547363281,292.85675048828125,290.8078918457031,284.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359258158132,1.0064840516577078e-08,0.0010359156876802,-0.0254166331142187,0.0,0.0,0.0,-0.0097999647259712,60.0,4.152568817138672,-0.0,-6.888622294809468e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.721631795400754e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001023737931973,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,7.561324309790507e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001023734876071,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.000485613301862,285.1624755859375,294.1499938964844,290.71893310546875,285.0073547363281,292.85675048828125,290.8078918457031,284.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359258158132,1.0064840516577078e-08,0.0010359156876802,-0.0254166331142187,0.0,0.0,0.0,-0.0097999647259712,60.0,4.152568817138672,-0.0,-6.888622294809468e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.713401959743352e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001022871292661,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.554922922281548e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0001022868236759,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004852022393606,285.1592712402344,294.1499938964844,290.7099914550781,284.9956970214844,292.81744384765625,290.774658203125,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350475786253,9.96214843951293e-09,0.0010350375669077,-0.0251477863639593,0.0,0.0,0.0,-0.0097490577027201,60.0,4.132260322570801,-0.0,-6.876947367118191e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.713401959743352e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001022871292661,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.554922922281548e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0001022868236759,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004852022393606,285.1592712402344,294.1499938964844,290.7099914550781,284.9956970214844,292.81744384765625,290.774658203125,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350475786253,9.96214843951293e-09,0.0010350375669077,-0.0251477863639593,0.0,0.0,0.0,-0.0097490577027201,60.0,4.132260322570801,-0.0,-6.876947367118191e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.705200500320645e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001022007563733,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.548543362645432e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.000102200458059,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004847926029469,285.1561279296875,294.1499938964844,290.7109069824219,284.9871826171875,292.7788391113281,290.75213623046875,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341723682358,9.859810745638242e-09,0.0010341624729335,-0.0248798597604036,0.0,0.0,0.0,-0.0096983266994357,60.0,4.119753837585449,-0.0,-6.865322887961156e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
