time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168840,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.705200500320645e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001022007563733,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.548543362645432e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.000102200458059,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004847926029469,285.1561279296875,294.1499938964844,290.7109069824219,284.9871826171875,292.7788391113281,290.75213623046875,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341723682358,9.859810745638242e-09,0.0010341624729335,-0.0248798597604036,0.0,0.0,0.0,-0.0096983266994357,60.0,4.119753837585449,-0.0,-6.865322887961156e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.701110684545712e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0001021576899802,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.54536158638075e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001021573916659,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.000484588323161,285.15460205078125,294.1499938964844,290.7147521972656,284.9840087890625,292.7598571777344,290.7447509765625,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337359271943,9.808777789999112e-09,0.0010337261483073,-0.0247462522238492,0.0,0.0,0.0,-0.0096730282530188,60.0,4.116210460662842,-0.0,-6.859529833036504e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.697028144728392e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001021146963466,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.54218635847792e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001021143980324,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0004843843926209,285.1530456542969,294.1499938964844,290.7206420898437,284.9814758300781,292.7411193847656,290.73974609375,284.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103330030106,9.757838093094053e-09,0.001033290522173,-0.0246128868311643,0.0,0.0,0.0,-0.0096477763727307,60.0,4.11427116394043,-0.0,-6.853749567881098e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.689619764685632e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0001020366762531,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.536423800047487e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0001020363852148,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0004840143665205,285.1502685546875,294.1499938964844,290.7362060546875,284.9784240722656,292.70758056640625,290.7362060546875,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325098410248,9.665400035885341e-09,0.0010325001785531,-0.0243708696216344,0.0,0.0,0.0,-0.0096019525080919,60.0,4.114455223083496,-0.0,-6.843266930900428e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.68888634815812e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001020289491862,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.535852637374774e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001020286581479,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.000483977724798,285.1499938964844,294.1499938964844,290.7380676269531,284.97821044921875,292.7043151855469,290.7362365722656,284.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324314935132,9.656244692735072e-09,0.0010324218310415,-0.024346899241209,0.0,0.0,0.0,-0.0095974141731858,60.0,4.11474084854126,-0.0,-6.842228827963481e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.68077511060983e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0001019435367197,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,7.529543654527515e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001019432456814,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.000483572599478,285.14697265625,294.1499938964844,290.7620849609375,284.9770202636719,292.6685791015625,290.74102783203125,284.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315660620108,9.555040314523922e-09,0.0010315565159544,-0.0240819286555051,0.0,0.0,0.0,-0.0095472456887364,60.0,4.120609760284424,-0.0,-6.830762089293786e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.68077511060983e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0001019435367197,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,7.529543654527515e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001019432456814,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.000483572599478,285.14697265625,294.1499938964844,290.7620849609375,284.9770202636719,292.6685791015625,290.74102783203125,284.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315660620108,9.555040314523922e-09,0.0010315565159544,-0.0240819286555051,0.0,0.0,0.0,-0.0095472456887364,60.0,4.120609760284424,-0.0,-6.830762089293786e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.67269588727504e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0001018584516714,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.523259409936145e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.000101858175185,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0004831690748687,285.1440124511719,294.1499938964844,290.7916259765625,284.9774780273437,292.634033203125,290.7532653808594,284.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307040065526,9.454239169315317e-09,0.0010306945769116,-0.02381800301373,0.0,0.0,0.0,-0.0094972755759954,60.0,4.131044387817383,-0.0,-6.819350772957479e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.67269588727504e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0001018584516714,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.523259409936145e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.000101858175185,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0004831690748687,285.1440124511719,294.1499938964844,290.7916259765625,284.9774780273437,292.634033203125,290.7532653808594,284.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307040065526,9.454239169315317e-09,0.0010306945769116,-0.02381800301373,0.0,0.0,0.0,-0.0094972755759954,60.0,4.131044387817383,-0.0,-6.819350772957479e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.664650133345276e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.000101773723145,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.517000631196424e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001017734466586,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.000482767180074,285.14111328125,294.1499938964844,290.8255920410156,284.97930908203125,292.6007385253906,290.77197265625,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298454435542,9.353849250715033e-09,0.0010298361303284,-0.0235551539808511,0.0,0.0,0.0,-0.0094475103542208,60.0,4.145226001739502,-0.0,-6.80799487895456e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.664650133345276e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.000101773723145,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.517000631196424e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001017734466586,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.000482767180074,285.14111328125,294.1499938964844,290.8255920410156,284.97930908203125,292.6007385253906,290.77197265625,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298454435542,9.353849250715033e-09,0.0010298361303284,-0.0235551539808511,0.0,0.0,0.0,-0.0094475103542208,60.0,4.145226001739502,-0.0,-6.80799487895456e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.660639625508338e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.000101731486211,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.513881428167224e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0001017312097246,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004825668584089,285.1396484375,294.1499938964844,290.8438720703125,284.9805908203125,292.5845642089844,290.783447265625,284.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294176172465,9.303811943084384e-09,0.0010294083040207,-0.0234241411089897,0.0,0.0,0.0,-0.0094227064400911,60.0,4.153473854064941,-0.0,-6.802338958777909e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.656637848820536e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0001016893438645,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,7.510768045904115e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0001016890673781,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0004823669733013,285.13824462890625,294.1499938964844,290.8628845214844,284.9820556640625,292.5687255859375,290.79620361328125,284.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028990605846,9.25388210504252e-09,0.0010289812926203,-0.0232934057712554,0.0,0.0,0.0,-0.0093979546800255,60.0,4.162369251251221,-0.0,-6.796696538913238e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.649378625908868e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0001016129026538,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.505121902795509e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001016126261674,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004820043977815,285.1356506347656,294.1499938964844,290.8987731933594,284.9851379394531,292.540771484375,290.82208251953125,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282160947099,9.1633145515857e-09,0.0010282068978995,-0.0230562668293714,0.0,0.0,0.0,-0.009353058412671,60.0,4.179831027984619,-0.0,-6.786468986774707e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.648660488892348e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0001016053356579,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,7.504562381654978e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0001016050591715,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0004819685127586,285.1354064941406,294.1499938964844,290.90240478515625,284.9854431152344,292.5380554199219,290.8248291015625,284.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281393770128,9.154347502260409e-09,0.0010281301802024,-0.0230327863246202,0.0,0.0,0.0,-0.0093486132100224,60.0,4.181633949279785,-0.0,-6.785456463376249e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.640718053560704e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001015216912492,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.498384366044775e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001015214220387,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0004815717984456,285.13262939453125,294.1499938964844,290.943115234375,284.9891052246094,292.5086669921875,290.85693359375,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272919898852,9.055254324152884e-09,0.0010272829094901,-0.022773316130042,0.0,0.0,0.0,-0.0092994906008243,60.0,4.202296733856201,-0.0,-6.774275362886328e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.640718053560704e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001015216912492,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.498384366044775e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001015214220387,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0004815717984456,285.13262939453125,294.1499938964844,290.943115234375,284.9891052246094,292.5086669921875,290.85693359375,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272919898852,9.055254324152884e-09,0.0010272829094901,-0.022773316130042,0.0,0.0,0.0,-0.0092994906008243,60.0,4.202296733856201,-0.0,-6.774275362886328e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.632811270421372e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001014384251902,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,7.492233999073505e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001014381632558,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004811768594663,285.1299133300781,294.1499938964844,290.9838562011719,284.9927062988281,292.4805908203125,290.8915405273437,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264483280479,8.956611452504148e-09,0.0010264393640682,-0.022515021264553,0.0,0.0,0.0,-0.0092505905777215,60.0,4.2235541343688965,-0.0,-6.763154658528947e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.632811270421372e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001014384251902,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,7.492233999073505e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001014381632558,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004811768594663,285.1299133300781,294.1499938964844,290.9838562011719,284.9927062988281,292.4805908203125,290.8915405273437,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264483280479,8.956611452504148e-09,0.0010264393640682,-0.022515021264553,0.0,0.0,0.0,-0.0092505905777215,60.0,4.2235541343688965,-0.0,-6.763154658528947e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.62494159466587e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.000101355552033,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.486112735932693e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001013552900985,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0004807837831322,285.1272277832031,294.1499938964844,291.0235900878906,284.99591064453125,292.45379638671875,290.9275817871094,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256087407469,8.858426880919978e-09,0.0010255998931825,-0.022257924079895,0.0,0.0,0.0,-0.0092019187286496,60.0,4.244611740112305,-0.0,-6.752094350304105e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.62494159466587e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.000101355552033,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.486112735932693e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001013552900985,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0004807837831322,285.1272277832031,294.1499938964844,291.0235900878906,284.99591064453125,292.45379638671875,290.9275817871094,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256087407469,8.858426880919978e-09,0.0010255998931825,-0.022257924079895,0.0,0.0,0.0,-0.0092019187286496,60.0,4.244611740112305,-0.0,-6.752094350304105e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.621020581107588e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0001013142609735,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.483062654500827e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0001013139990391,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.000480587943457,285.1259155273437,294.1499938964844,291.042724609375,284.99725341796875,292.4408874511719,290.9458312988281,284.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251903440803,8.809510454454994e-09,0.0010251816129311,-0.0221298318356275,0.0,0.0,0.0,-0.0091776689514517,60.0,4.254812717437744,-0.0,-6.74658693355923e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.617109026294202e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001012730645015,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,7.480019849026576e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.000101272809843,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004803925694432,285.1246032714844,294.1499938964844,291.0611877441406,284.9983825683594,292.42828369140625,290.96405029296875,284.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247731115669,8.76071126754141e-09,0.0010247642640024,-0.0220020487904548,0.0,0.0,0.0,-0.0091534787788987,60.0,4.264672756195068,-0.0,-6.741095859297276e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.609314292902128e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0001011909771477,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.473956793546677e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001011907297652,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004800032183993,285.1220092773437,294.1499938964844,291.0955810546875,284.9998779296875,292.4038391113281,290.9999694824219,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239414405077,8.663466388725283e-09,0.0010239328257739,-0.0217474028468132,0.0,0.0,0.0,-0.009105272591114,60.0,4.283033847808838,-0.0,-6.730159185508455e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.609314292902128e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0001011909771477,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.473956793546677e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001011907297652,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004800032183993,285.1220092773437,294.1499938964844,291.0955810546875,284.9998779296875,292.4038391113281,290.9999694824219,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239414405077,8.663466388725283e-09,0.0010239328257739,-0.0217474028468132,0.0,0.0,0.0,-0.009105272591114,60.0,4.283033847808838,-0.0,-6.730159185508455e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.601558122085407e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001011093045235,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.467923569492996e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.000101109049865,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004796158173121,285.1195068359375,294.1499938964844,291.12567138671875,285.00006103515625,292.3804931640625,291.0343017578125,284.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231139604002,8.566705567147892e-09,0.0010231053456664,-0.0214940179139375,0.0,0.0,0.0,-0.009057305753231,60.0,4.298847675323486,-0.0,-6.719285750023118e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.601558122085407e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001011093045235,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.467923569492996e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.000101109049865,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004796158173121,285.1195068359375,294.1499938964844,291.12567138671875,285.00006103515625,292.3804931640625,291.0343017578125,284.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231139604002,8.566705567147892e-09,0.0010231053456664,-0.0214940179139375,0.0,0.0,0.0,-0.009057305753231,60.0,4.298847675323486,-0.0,-6.719285750023118e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.593841241439804e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.000101028032077,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.461920904461294e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001010277846944,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0004792303661815,285.11700439453125,294.1499938964844,291.1503601074219,284.9986267089844,292.3580627441406,291.0660095214844,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222906712442,8.470432355522917e-09,0.0010222821729257,-0.021241907030344,0.0,0.0,0.0,-0.0090095810592174,60.0,4.311373233795166,-0.0,-6.708475552841264e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.593841241439804e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.000101028032077,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.461920904461294e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001010277846944,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0004792303661815,285.11700439453125,294.1499938964844,291.1503601074219,284.9986267089844,292.3580627441406,291.0660095214844,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222906712442,8.470432355522917e-09,0.0010222821729257,-0.021241907030344,0.0,0.0,0.0,-0.0090095810592174,60.0,4.311373233795166,-0.0,-6.708475552841264e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.586163650965318e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.000100947181636,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,7.455948798451573e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001009469342534,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004788468650076,285.1145935058594,294.1499938964844,291.1685791015625,284.9953308105469,292.3364562988281,291.0941467285156,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214715730398,8.374653859277714e-09,0.0010214631911367,-0.020991088822484,0.0,0.0,0.0,-0.0089621013030409,60.0,4.319854259490967,-0.0,-6.697730015048364e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.586163650965318e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.000100947181636,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,7.455948798451573e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001009469342534,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004788468650076,285.1145935058594,294.1499938964844,291.1685791015625,284.9953308105469,292.3364562988281,291.0941467285156,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214715730398,8.374653859277714e-09,0.0010214631911367,-0.020991088822484,0.0,0.0,0.0,-0.0089621013030409,60.0,4.319854259490967,-0.0,-6.697730015048364e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.582340862834826e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001009069237625,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.452975114574656e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001009066836559,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.000478655914776,285.1133728027344,294.1499938964844,291.1749267578125,284.99285888671875,292.325927734375,291.1064453125,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210636537522,8.326964007210336e-09,0.0010210553882643,-0.020866198465228,0.0,0.0,0.0,-0.0089384596794843,60.0,4.322226524353027,-0.0,-6.692382470419035e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.578526805853473e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0001008667604764,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.450008706655353e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0001008665203698,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004784654302056,285.1122131347656,294.1499938964844,291.1792297363281,284.9898376464844,292.3155517578125,291.11749267578125,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206567822024,8.279386065623841e-09,0.0010206485167145,-0.0207416024059057,0.0,0.0,0.0,-0.0089148748666048,60.0,4.32334041595459,-0.0,-6.687049847187154e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.57092925091274e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001007867540465,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.444099173881114e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001007865139399,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004780859453603,285.10986328125,294.1499938964844,291.1811828613281,284.9818725585937,292.2950744628906,291.1355285644531,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198462987318,8.184609434636059e-09,0.0010198381496593,-0.0204934012144804,0.0,0.0,0.0,-0.0088678924366831,60.0,4.321591854095459,-0.0,-6.676433628172165e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.57092925091274e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001007867540465,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.444099173881114e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001007865139399,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004780859453603,285.10986328125,294.1499938964844,291.1811828613281,284.9818725585937,292.2950744628906,291.1355285644531,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198462987318,8.184609434636059e-09,0.0010198381496593,-0.0204934012144804,0.0,0.0,0.0,-0.0088678924366831,60.0,4.321591854095459,-0.0,-6.676433628172165e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.563373896526171e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000100707184174,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.438221655320376e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0001007069513434,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004777085559908,285.10760498046875,294.1499938964844,291.17340087890625,284.97119140625,292.2749328613281,291.14697265625,285.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190402390435,8.090355940737481e-09,0.0010190322063863,-0.0202465634793043,0.0,0.0,0.0,-0.0088211679831147,60.0,4.313399314880371,-0.0,-6.665884200174332e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.563373896526171e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000100707184174,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.438221655320376e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0001007069513434,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004777085559908,285.10760498046875,294.1499938964844,291.17340087890625,284.97119140625,292.2749328613281,291.14697265625,285.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190402390435,8.090355940737481e-09,0.0010190322063863,-0.0202465634793043,0.0,0.0,0.0,-0.0088211679831147,60.0,4.313399314880371,-0.0,-6.665884200174332e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.555859287502244e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.000100628050859,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.432376878568903e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001006278180284,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0004773332038894,285.1053466796875,294.1499938964844,291.15478515625,284.9573974609375,292.2549133300781,291.15093994140625,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182386031374,7.99661670214391e-09,0.0010182305704802,-0.0200010705739259,0.0,0.0,0.0,-0.0087746996432542,60.0,4.2981462478637695,-0.0,-6.655400852650929e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.555859287502244e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.000100628050859,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.432376878568903e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001006278180284,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0004773332038894,285.1053466796875,294.1499938964844,291.15478515625,284.9573974609375,292.2549133300781,291.15093994140625,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182386031374,7.99661670214391e-09,0.0010182305704802,-0.0200010705739259,0.0,0.0,0.0,-0.0087746996432542,60.0,4.2981462478637695,-0.0,-6.655400852650929e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
