time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171180,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.548386151436716e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001005493541015,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,7.426564116030931e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001005491285468,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004769599472638,285.1031799316406,294.1499938964844,291.1242370605469,284.9402160644531,292.2347717285156,291.146484375,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174413910135,7.903399712461123e-09,0.0010174334747716,-0.0197569411247968,0.0,0.0,0.0,-0.0087284902110695,60.0,4.275111198425293,-0.0,-6.644983585601949e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.548386151436716e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001005493541015,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,7.426564116030931e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001005491285468,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004769599472638,285.1031799316406,294.1499938964844,291.1242370605469,284.9402160644531,292.2347717285156,291.146484375,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174413910135,7.903399712461123e-09,0.0010174334747716,-0.0197569411247968,0.0,0.0,0.0,-0.0087284902110695,60.0,4.275111198425293,-0.0,-6.644983585601949e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.544665954308584e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001005101730697,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,7.423670467687771e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.000100509947515,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004767741193063,285.10211181640625,294.1499938964844,291.1041259765625,284.93023681640625,292.224609375,291.1406555175781,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170445311814,7.856991501853372e-09,0.0010170366149395,-0.0196353998035192,0.0,0.0,0.0,-0.0087054837495088,60.0,4.260328769683838,-0.0,-6.639800176344579e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.540955943521112e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001004711084533,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.420784095302224e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001004708828986,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004765888152178,285.1010437011719,294.1499938964844,291.08062744140625,284.9192810058594,292.2143249511719,291.1323547363281,285.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166487190872,7.810712965294897e-09,0.0010166409192606,-0.0195141974836587,0.0,0.0,0.0,-0.0086825424805283,60.0,4.243351936340332,-0.0,-6.634633820112867e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.53356793615967e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001003932993626,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.415037543978542e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0001003930810838,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004762197786476,285.0989685058594,294.1499938964844,291.0229187011719,284.89422607421875,292.1932983398437,291.1082763671875,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158605873584,7.718550243396294e-09,0.0010158529039472,-0.0192728210240602,0.0,0.0,0.0,-0.008636855520308,60.0,4.202690601348877,-0.0,-6.624350845640947e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.53356793615967e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001003932993626,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.415037543978542e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0001003930810838,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004762197786476,285.0989685058594,294.1499938964844,291.0229187011719,284.89422607421875,292.1932983398437,291.1082763671875,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158605873584,7.718550243396294e-09,0.0010158529039472,-0.0192728210240602,0.0,0.0,0.0,-0.008636855520308,60.0,4.202690601348877,-0.0,-6.624350845640947e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.526205394649878e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001003157667582,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.409309910144657e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001003155484795,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004758520226459,285.096923828125,294.1499938964844,290.95001220703125,284.8645935058594,292.1714782714844,291.0728759765625,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150751331821,7.626709930264042e-09,0.0010150675661861,-0.0190322883427143,0.0,0.0,0.0,-0.0085913287475705,60.0,4.151851177215576,-0.0,-6.614111214275908e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.526205394649878e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001003157667582,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.409309910144657e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001003155484795,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004758520226459,285.096923828125,294.1499938964844,290.95001220703125,284.8645935058594,292.1714782714844,291.0728759765625,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150751331821,7.626709930264042e-09,0.0010150675661861,-0.0190322883427143,0.0,0.0,0.0,-0.0085913287475705,60.0,4.151851177215576,-0.0,-6.614111214275908e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.515773126622662e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001002058997983,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.40119576221332e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001002056887955,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004753309185616,285.09490966796875,294.1499938964844,290.8644714355469,284.8321533203125,292.148681640625,291.02642822265625,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139629011973,7.496621989844243e-09,0.0010139553342014,-0.0186915770173072,0.0,0.0,0.0,-0.0085268421098589,60.0,4.091147422790527,-0.0,-6.599621116265554e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.515773126622662e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001002058997983,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.40119576221332e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001002056887955,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004753309185616,285.09490966796875,294.1499938964844,290.8644714355469,284.8321533203125,292.148681640625,291.02642822265625,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139629011973,7.496621989844243e-09,0.0010139553342014,-0.0186915770173072,0.0,0.0,0.0,-0.0085268421098589,60.0,4.091147422790527,-0.0,-6.599621116265554e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.499528823653236e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001000348420348,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.38856106181629e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.000100034631032,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004745195328723,285.0929870605469,294.1499938964844,290.7700500488281,284.7988586425781,292.1246337890625,290.9691467285156,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122312232851,7.2941261919368125e-09,0.0010122240055352,-0.0181612093001604,0.0,0.0,0.0,-0.0084264604374766,60.0,4.0208001136779785,-0.0,-6.577097622084693e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.499528823653236e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001000348420348,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.38856106181629e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.000100034631032,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004745195328723,285.0929870605469,294.1499938964844,290.7700500488281,284.7988586425781,292.1246337890625,290.9691467285156,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122312232851,7.2941261919368125e-09,0.0010122240055352,-0.0181612093001604,0.0,0.0,0.0,-0.0084264604374766,60.0,4.0208001136779785,-0.0,-6.577097622084693e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.489380317972972e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.992797276936471e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.380667375400662e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.99277617665939e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004740126023534,285.0920104980469,294.1499938964844,290.7197265625,284.7818298339844,292.11212158203125,290.93682861328125,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111494921147,7.167628712778651e-09,0.0010111423907801,-0.0178298838436603,0.0,0.0,0.0,-0.0083637535572052,60.0,3.982399702072144,-0.0,-6.563046639485037e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.478278661845252e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.981106268242002e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.37203226890415e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.98108516796492e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004734580579679,285.0910949707031,294.1499938964844,290.6674194335937,284.7645568847656,292.0992736816406,290.9027709960937,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099662467837,7.0292531795246305e-09,0.0010099592618644,-0.0174674428999423,0.0,0.0,0.0,-0.0082951579242944,60.0,3.942408323287964,-0.0,-6.54769394259347e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.452959784539416e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.954444249160588e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.3523391620256e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.954423148883508e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004721933510154,285.0892333984375,294.1499938964844,290.55712890625,284.72918701171875,292.0726318359375,290.8294982910156,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072676232084,6.713691824700163e-09,0.0010072609875351,-0.0166408792138099,0.0,0.0,0.0,-0.0081387273967266,60.0,3.85728907585144,-0.0,-6.512748740306051e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.452959784539416e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.954444249160588e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.3523391620256e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.954423148883508e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004721933510154,285.0892333984375,294.1499938964844,290.55712890625,284.72918701171875,292.0726318359375,290.8294982910156,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072676232084,6.713691824700163e-09,0.0010072609875351,-0.0166408792138099,0.0,0.0,0.0,-0.0081387273967266,60.0,3.85728907585144,-0.0,-6.512748740306051e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.42448023124598e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.924453479470684e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.33018823666498e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.924433834385128e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004707707848865,285.0874328613281,294.1499938964844,290.4398193359375,284.6926574707031,292.04443359375,290.75006103515625,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042323265224,6.358756632351969e-09,0.0010042259236797,-0.0157111454755067,0.0,0.0,0.0,-0.0079627782106399,60.0,3.7657217979431152,-0.0,-6.473555203001524e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.42448023124598e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.924453479470684e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.33018823666498e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.924433834385128e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004707707848865,285.0874328613281,294.1499938964844,290.4398193359375,284.6926574707031,292.04443359375,290.75006103515625,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042323265224,6.358756632351969e-09,0.0010042259236797,-0.0157111454755067,0.0,0.0,0.0,-0.0079627782106399,60.0,3.7657217979431152,-0.0,-6.473555203001524e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.394004155183212e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.892360685626044e-05,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.306483894353732e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.892340312944724e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004692484508268,285.085693359375,294.1499938964844,290.316162109375,284.6548767089844,292.0146789550781,290.6659851074219,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009842226281,5.978942674289556e-09,0.0010009781690314,-0.0147161949425935,0.0,0.0,0.0,-0.0077744955196976,60.0,3.669081449508667,-0.0,-6.431745447343928e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.394004155183212e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.892360685626044e-05,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.306483894353732e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.892340312944724e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004692484508268,285.085693359375,294.1499938964844,290.316162109375,284.6548767089844,292.0146789550781,290.6659851074219,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009842226281,5.978942674289556e-09,0.0010009781690314,-0.0147161949425935,0.0,0.0,0.0,-0.0077744955196976,60.0,3.669081449508667,-0.0,-6.431745447343928e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.362833952764048e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.859535930445418e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.282239675987512e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.85951628535986e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.000467691454105,285.0840148925781,294.1499938964844,290.18670654296875,284.6157531738281,291.9833374023437,290.5783386230469,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976619621738,5.590479190686892e-09,0.0009976563742384,-0.0136985434219241,0.0,0.0,0.0,-0.0075819250196218,60.0,3.5682740211486816,-0.0,-6.38912354133936e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.362833952764048e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.859535930445418e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.282239675987512e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.85951628535986e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.000467691454105,285.0840148925781,294.1499938964844,290.18670654296875,284.6157531738281,291.9833374023437,290.5783386230469,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976619621738,5.590479190686892e-09,0.0009976563742384,-0.0136985434219241,0.0,0.0,0.0,-0.0075819250196218,60.0,3.5682740211486816,-0.0,-6.38912354133936e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.347427840111776e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.843312727753072e-05,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,7.270256901392713e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.843293082667516e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004669218906201,285.0831604003906,294.1499938964844,290.1200256347656,284.595703125,291.9670104980469,290.533447265625,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960200404748,5.398482549878736e-09,0.0009960145689547,-0.0131955575197935,0.0,0.0,0.0,-0.0074867480434477,60.0,3.516564130783081,-0.0,-6.36810995047199e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.332493937108666e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.827586472965776e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,7.258641562657431e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.82756755547598e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0004661759303417,285.0823669433594,294.1499938964844,290.0521240234375,284.57525634765625,291.9502258300781,290.4879150390625,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944282937794,5.2123709792795125e-09,0.0009944231715053,-0.0127079794183373,0.0,0.0,0.0,-0.0073944879695773,60.0,3.464179754257202,-0.0,-6.3477735068318e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.304482955485582e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.798089013202116e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.23685443517752e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.79807009571232e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0004647767636924,285.08074951171875,294.1499938964844,289.9130554199219,284.5332946777344,291.91534423828125,290.3954467773437,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914428228512,4.8632808891113655e-09,0.0009914379334077,-0.0117934038862586,0.0,0.0,0.0,-0.0072214351966977,60.0,3.358057737350464,-0.0,-6.309716127361753e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.304482955485582e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.798089013202116e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.23685443517752e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.79807009571232e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0004647767636924,285.08074951171875,294.1499938964844,289.9130554199219,284.5332946777344,291.91534423828125,290.3954467773437,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914428228512,4.8632808891113655e-09,0.0009914379334077,-0.0117934038862586,0.0,0.0,0.0,-0.0072214351966977,60.0,3.358057737350464,-0.0,-6.309716127361753e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.28023728192784e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.772556950338183e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.217996608233079e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.772538032848388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0004635656368918,285.0792236328125,294.1499938964844,289.7700500488281,284.4898986816406,291.87872314453125,290.3011474609375,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888584027066,4.561106159428618e-09,0.0009888538625091,-0.0110017172992229,0.0,0.0,0.0,-0.0070716394111514,60.0,3.250757932662964,-0.0,-6.276866315602092e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.28023728192784e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.772556950338183e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.217996608233079e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.772538032848388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0004635656368918,285.0792236328125,294.1499938964844,289.7700500488281,284.4898986816406,291.87872314453125,290.3011474609375,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888584027066,4.561106159428618e-09,0.0009888538625091,-0.0110017172992229,0.0,0.0,0.0,-0.0070716394111514,60.0,3.250757932662964,-0.0,-6.276866315602092e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.261145896743984e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.752452751854436e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.203147106338292e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.7524345619604e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0004626120207831,285.07769775390625,294.1499938964844,289.623779296875,284.4449768066406,291.8402709960937,290.20458984375,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868232300505,4.3231582758096465e-09,0.0009868189226835,-0.0103782881051301,0.0,0.0,0.0,-0.0069536818191409,60.0,3.143070936203003,-0.0,-6.251057982353815e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.261145896743984e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.752452751854436e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.203147106338292e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.7524345619604e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0004626120207831,285.07769775390625,294.1499938964844,289.623779296875,284.4449768066406,291.8402709960937,290.20458984375,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868232300505,4.3231582758096465e-09,0.0009868189226835,-0.0103782881051301,0.0,0.0,0.0,-0.0069536818191409,60.0,3.143070936203003,-0.0,-6.251057982353815e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.248137212125584e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.73875357885845e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.193029159680009e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.738735388964416e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004619622486643,285.0762634277344,294.1499938964844,289.474853515625,284.39862060546875,291.7999572753906,290.1048889160156,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854361414909,4.160995548119217e-09,0.0009854320669546,-0.00995341129601,0.0,0.0,0.0,-0.0068732928484678,60.0,3.0356709957122803,-0.0,-6.233500471353183e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.248137212125584e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.73875357885845e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.193029159680009e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.738735388964416e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004619622486643,285.0762634277344,294.1499938964844,289.474853515625,284.39862060546875,291.7999572753906,290.1048889160156,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854361414909,4.160995548119217e-09,0.0009854320669546,-0.00995341129601,0.0,0.0,0.0,-0.0068732928484678,60.0,3.0356709957122803,-0.0,-6.233500471353183e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.243865497410296e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.734255581861362e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.189706229837611e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.734237391967326e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0004617488593794,285.0755310058594,294.1499938964844,289.39959716796875,284.3749084472656,291.7791442871094,290.0536499023437,285.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849804919213,4.107731488289801e-09,0.000984976417385,-0.0098138554021716,0.0,0.0,0.0,-0.0068468879908323,60.0,2.982206106185913,-0.0,-6.227738680308903e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.24144478631206e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.731706086313352e-05,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.18782321200706e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.731687896419317e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0004616279329638,285.0748291015625,294.1499938964844,289.32391357421875,284.350830078125,291.7579040527344,290.00115966796875,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847220499068,4.077526316592639e-09,0.0009847179753705,-0.0097347144037485,0.0,0.0,0.0,-0.0068319137208163,60.0,2.9289746284484863,-0.0,-6.22447302589535e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.241130464943126e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.731375030241908e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.187578012235463e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.731356840347873e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004616122751031,285.0734558105469,294.1499938964844,289.17156982421875,284.3016357421875,291.7140197753906,289.89178466796875,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846877073869,4.073531290060828e-09,0.0009846836328506,-0.0097242472693324,0.0,0.0,0.0,-0.0068299323320388,60.0,2.8232951164245605,-0.0,-6.224041015912007e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.241130464943126e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.731375030241908e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.187578012235463e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.731356840347873e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004616122751031,285.0734558105469,294.1499938964844,289.17156982421875,284.3016357421875,291.7140197753906,289.89178466796875,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846877073869,4.073531290060828e-09,0.0009846836328506,-0.0097242472693324,0.0,0.0,0.0,-0.0068299323320388,60.0,2.8232951164245605,-0.0,-6.224041015912007e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.246043919119984e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.736548963701352e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.191399345174432e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.736531501403078e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004618577368091,285.0721130371094,294.1499938964844,289.0184020996094,284.2511291503906,291.6681213378906,289.774658203125,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852105285972,4.1346730483837746e-09,0.0009852063376456,-0.0098844459280371,0.0,0.0,0.0,-0.0068602412939071,60.0,2.718721389770508,-0.0,-6.230652616068255e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.246043919119984e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.736548963701352e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.191399345174432e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.736531501403078e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004618577368091,285.0721130371094,294.1499938964844,289.0184020996094,284.2511291503906,291.6681213378906,289.774658203125,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852105285972,4.1346730483837746e-09,0.0009852063376456,-0.0098844459280371,0.0,0.0,0.0,-0.0068602412939071,60.0,2.718721389770508,-0.0,-6.230652616068255e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.254397446056828e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.7453455964569e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.197896047728136e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.745328134158626e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004622750275302,285.07080078125,294.1499938964844,288.8651123046875,284.19940185546875,291.6203918457031,289.6496276855469,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860998252406,4.238672524081721e-09,0.000986095634289,-0.0101569322869181,0.0,0.0,0.0,-0.0069117960520088,60.0,2.615002155303955,-0.0,-6.241907613002695e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
