time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173520,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.254397446056828e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.7453455964569e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.197896047728136e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.745328134158626e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004622750275302,285.07080078125,294.1499938964844,288.8651123046875,284.19940185546875,291.6203918457031,289.6496276855469,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860998252406,4.238672524081721e-09,0.000986095634289,-0.0101569322869181,0.0,0.0,0.0,-0.0069117960520088,60.0,2.615002155303955,-0.0,-6.241907613002695e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.263913671020418e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.755366045283154e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.205297151813284e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.75534858298488e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0004627503803931,285.0695495605469,294.1499938964844,288.7122497558594,284.1465759277344,291.5707397460937,289.5165405273437,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.3571568575373484e-09,0.0009871087968349,-0.010467367246747,0.0,0.0,0.0,-0.0069705313071608,60.0,2.51192045211792,-0.0,-6.25474214643873e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.263913671020418e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.755366045283154e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.205297151813284e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.75534858298488e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0004627503803931,285.0695495605469,294.1499938964844,288.7122497558594,284.1465759277344,291.5707397460937,289.5165405273437,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.3571568575373484e-09,0.0009871087968349,-0.010467367246747,0.0,0.0,0.0,-0.0069705313071608,60.0,2.51192045211792,-0.0,-6.25474214643873e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.268368739867584e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.760056855157018e-05,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.208761962829158e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.760039392858744e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0004629729082807,285.0689392089844,294.1499938964844,288.6361999511719,284.1197814941406,291.5451965332031,289.4472351074219,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875876130536,4.412622711669201e-09,0.0009875831892713,-0.0106126898899674,0.0,0.0,0.0,-0.0069980276748538,60.0,2.4605371952056885,-0.0,-6.260755469611469e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.272243187297136e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.76413648459129e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.211774936877191e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.764119749888778e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004631664487533,285.0683288574219,294.1499938964844,288.5604858398437,284.0927734375,291.5191955566406,289.3764953613281,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880000725388,4.460857461197065e-09,0.0009879956487566,-0.0107390657067298,0.0,0.0,0.0,-0.0070219389162957,60.0,2.409220218658448,-0.0,-6.265986485232133e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.277481149183586e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.769652388058604e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.215848745545372e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.76963565335609e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004634281212929,285.067138671875,294.1499938964844,288.4104309082031,284.0381774902344,291.46600341796875,289.232177734375,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526042207686487e-09,0.0009885531617328,-0.0109098497778177,0.0,0.0,0.0,-0.0070542530156672,60.0,2.30676007270813,-0.0,-6.273059938166625e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.277481149183586e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.769652388058604e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.215848745545372e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.76963565335609e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004634281212929,285.067138671875,294.1499938964844,288.4104309082031,284.0381774902344,291.46600341796875,289.232177734375,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526042207686487e-09,0.0009885531617328,-0.0109098497778177,0.0,0.0,0.0,-0.0070542530156672,60.0,2.30676007270813,-0.0,-6.273059938166625e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.27864239201881e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.770875476533548e-05,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.216752419481054e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.770858741831034e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004634861543308,285.0660095214844,294.1499938964844,288.2626953125,283.98291015625,291.4111022949219,289.0858154296875,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886809857562,4.5404413562266654e-09,0.0009886764455586,-0.0109475767239928,0.0,0.0,0.0,-0.0070613916032016,60.0,2.2047007083892822,-0.0,-6.274622421642563e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.27864239201881e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.770875476533548e-05,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.216752419481054e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.770858741831034e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004634861543308,285.0660095214844,294.1499938964844,288.2626953125,283.98291015625,291.4111022949219,289.0858154296875,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886809857562,4.5404413562266654e-09,0.0009886764455586,-0.0109475767239928,0.0,0.0,0.0,-0.0070613916032016,60.0,2.2047007083892822,-0.0,-6.274622421642563e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.275786578655244e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.767867595655844e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.214530342025682e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.767850860953332e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004633434873539,285.0649108886719,294.1499938964844,288.1178894042969,283.9272155761719,291.3545227050781,288.94012451171875,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883760940283,4.504781436764915e-09,0.0009883715538308,-0.0108541464433074,0.0,0.0,0.0,-0.0070437146350741,60.0,2.1034984588623047,-0.0,-6.270752095360876e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.275786578655244e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.767867595655844e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.214530342025682e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.767850860953332e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004633434873539,285.0649108886719,294.1499938964844,288.1178894042969,283.9272155761719,291.3545227050781,288.94012451171875,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883760940283,4.504781436764915e-09,0.0009883715538308,-0.0108541464433074,0.0,0.0,0.0,-0.0070437146350741,60.0,2.1034984588623047,-0.0,-6.270752095360876e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.269826114177704e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.761590627022088e-05,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.209894101833925e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.761574619915336e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004630457842722,285.0638427734375,294.1499938964844,287.9766845703125,283.8713073730469,291.2965087890625,288.79693603515625,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877404663711,4.430447120284953e-09,0.0009877360425889,-0.0106593891978263,0.0,0.0,0.0,-0.0070068659260869,60.0,2.0037200450897217,-0.0,-6.262688145852735e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.269826114177704e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.761590627022088e-05,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.209894101833925e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.761574619915336e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004630457842722,285.0638427734375,294.1499938964844,287.9766845703125,283.8713073730469,291.2965087890625,288.79693603515625,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877404663711,4.430447120284953e-09,0.0009877360425889,-0.0106593891978263,0.0,0.0,0.0,-0.0070068659260869,60.0,2.0037200450897217,-0.0,-6.262688145852735e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.26603897823952e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.757602674653754e-05,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.206948066595942e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.75758593995124e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004628566093742,285.0633239746094,294.1499938964844,287.9075927734375,283.84332275390625,291.2669677734375,288.7267150878906,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873366216197,4.3832208973526585e-09,0.0009873321978375,-0.0105356555432081,0.0,0.0,0.0,-0.0069834548048675,60.0,1.954621195793152,-0.0,-6.257567264356112e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.26196007640101e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.7533076768741e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.203775749076158e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.75329166976735e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.000462652882561,285.06280517578125,294.1499938964844,287.8396301269531,283.8153686523437,291.23712158203125,288.6575622558594,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.3323722387356164e-09,0.0009868975030258,-0.0104024298489093,0.0,0.0,0.0,-0.0069582480937242,60.0,1.9061803817749023,-0.0,-6.252056294897558e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.253215830540285e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.744098497321828e-05,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.196974183898419e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.74408321781084e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004622160922735,285.06182861328125,294.1499938964844,287.7074279785156,283.7596435546875,291.1764831542969,288.5226135253906,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859694400802,4.223348337717425e-09,0.0009859651327133,-0.0101167811080813,0.0,0.0,0.0,-0.0069042025133967,60.0,1.8115423917770384,-0.0,-6.240248495714695e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.253215830540285e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.744098497321828e-05,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.196974183898419e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.74408321781084e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004622160922735,285.06182861328125,294.1499938964844,287.7074279785156,283.7596435546875,291.1764831542969,288.5226135253906,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859694400802,4.223348337717425e-09,0.0009859651327133,-0.0101167811080813,0.0,0.0,0.0,-0.0069042025133967,60.0,1.8115423917770384,-0.0,-6.240248495714695e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.244206739822404e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.734611376188695e-05,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.189966709120199e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.734596096677706e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.000461766088847,285.0608825683594,294.1499938964844,287.58062744140625,283.704345703125,291.1146850585937,288.39239501953125,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850088972598,4.111032847475826e-09,0.0009850047063082,-0.0098225055262446,0.0,0.0,0.0,-0.0068485247902572,60.0,1.720393419265747,-0.0,-6.22809608330499e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.244206739822404e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.734611376188695e-05,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.189966709120199e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.734596096677706e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.000461766088847,285.0608825683594,294.1499938964844,287.58062744140625,283.704345703125,291.1146850585937,288.39239501953125,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850088972598,4.111032847475826e-09,0.0009850047063082,-0.0098225055262446,0.0,0.0,0.0,-0.0068485247902572,60.0,1.720393419265747,-0.0,-6.22809608330499e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.238037455361336e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.728115401230752e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.185168215073645e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.728099394124e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004614579374901,285.0599670410156,294.1499938964844,287.4598999023437,283.6498107910156,291.0518493652344,288.26666259765625,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843508014455,4.0341010532074514e-09,0.0009843467269092,-0.0096209365874528,0.0,0.0,0.0,-0.0068103871308267,60.0,1.633713960647583,-0.0,-6.219778470040184e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.238037455361336e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.728115401230752e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.185168215073645e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.728099394124e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004614579374901,285.0599670410156,294.1499938964844,287.4598999023437,283.6498107910156,291.0518493652344,288.26666259765625,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843508014455,4.0341010532074514e-09,0.0009843467269092,-0.0096209365874528,0.0,0.0,0.0,-0.0068103871308267,60.0,1.633713960647583,-0.0,-6.219778470040184e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.231084550265224e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.720792877487838e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.179759995779023e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.720777597976848e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004611106414813,285.0591125488281,294.1499938964844,287.3458557128906,283.5962219238281,290.98809814453125,288.1448669433594,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836094686761,3.9474028490360524e-09,0.0009836055105552,-0.0093937767669558,0.0,0.0,0.0,-0.0067674093879759,60.0,1.5516197681427002,-0.0,-6.210412095697393e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.231084550265224e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.720792877487838e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.179759995779023e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.720777597976848e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004611106414813,285.0591125488281,294.1499938964844,287.3458557128906,283.5962219238281,290.98809814453125,288.1448669433594,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836094686761,3.9474028490360524e-09,0.0009836055105552,-0.0093937767669558,0.0,0.0,0.0,-0.0067674093879759,60.0,1.5516197681427002,-0.0,-6.210412095697393e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.225752728525548e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.715178020996972e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.175612699938938e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.715163469081745e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004608443123288,285.0586853027344,294.1499938964844,287.2915344238281,283.56988525390625,290.9559631347656,288.0859069824219,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830411290749,3.880941346068312e-09,0.0009830372873693,-0.0092196380719542,0.0,0.0,0.0,-0.0067344633862376,60.0,1.5120772123336792,-0.0,-6.203236324608953e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.21949467738159e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.708588186185808e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.170745084295049e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.70857363427058e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004605317371897,285.0582580566406,294.1499938964844,287.2391052246094,283.5438842773437,290.9236755371094,288.0287780761719,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823740692809,3.802938852714988e-09,0.0009823703439906,-0.0090152611956,0.0,0.0,0.0,-0.0066957962699234,60.0,1.4737247228622437,-0.0,-6.194819945903873e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.206021059071644e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.694399341242388e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.16026479494758e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.694384061731398e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004598586820065,285.0574645996094,294.1499938964844,287.1402893066406,283.4930419921875,290.858642578125,287.9200439453125,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809378534555,3.634994971690729e-09,0.0009809341281652,-0.0085752205923199,0.0,0.0,0.0,-0.0066125420853495,60.0,1.4007353782653809,-0.0,-6.176718869710386e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.206021059071644e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.694399341242388e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.16026479494758e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.694384061731398e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004598586820065,285.0574645996094,294.1499938964844,287.1402893066406,283.4930419921875,290.858642578125,287.9200439453125,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809378534555,3.634994971690729e-09,0.0009809341281652,-0.0085752205923199,0.0,0.0,0.0,-0.0066125420853495,60.0,1.4007353782653809,-0.0,-6.176718869710386e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.192712604999542e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.680384391685948e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.149914017645642e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.68036983977072e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004591939214151,285.05670166015625,294.1499938964844,287.04998779296875,283.4439392089844,290.7932434082031,287.81903076171875,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795192163437,3.4691178818491153e-09,0.0009795157238841,-0.0081405900418758,0.0,0.0,0.0,-0.006530312821269,60.0,1.333519697189331,-0.0,-6.158866483474412e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.192712604999542e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.680384391685948e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.149914017645642e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.68036983977072e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004591939214151,285.05670166015625,294.1499938964844,287.04998779296875,283.4439392089844,290.7932434082031,287.81903076171875,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795192163437,3.4691178818491153e-09,0.0009795157238841,-0.0081405900418758,0.0,0.0,0.0,-0.006530312821269,60.0,1.333519697189331,-0.0,-6.158866483474412e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.178955951938406e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.665897960076109e-05,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.139213994378224e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.66588340816088e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000458506779978,285.0559997558594,294.1499938964844,286.9642944335937,283.39483642578125,290.7275390625,287.7253723144531,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097805284895,3.2976592567734997e-09,0.000978049589321,-0.0076913298107683,0.0,0.0,0.0,-0.0064453165978193,60.0,1.270824909210205,-0.0,-6.140440689250681e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.178955951938406e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.665897960076109e-05,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.139213994378224e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.66588340816088e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000458506779978,285.0559997558594,294.1499938964844,286.9642944335937,283.39483642578125,290.7275390625,287.7253723144531,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097805284895,3.2976592567734997e-09,0.000978049589321,-0.0076913298107683,0.0,0.0,0.0,-0.0064453165978193,60.0,1.270824909210205,-0.0,-6.140440689250681e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.161030175164342e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.647021215641872e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.125271076802164e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.647006663726644e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004576113424263,285.0552978515625,294.1499938964844,286.8788452148437,283.3439025878906,290.66162109375,287.6390991210937,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761424153111,3.0742548506879075e-09,0.0009761393885128,-0.0071059535257518,0.0,0.0,0.0,-0.0063345707021653,60.0,1.209650635719299,-0.0,-6.116473372230757e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.161030175164342e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.647021215641872e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.125271076802164e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.647006663726644e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004576113424263,285.0552978515625,294.1499938964844,286.8788452148437,283.3439025878906,290.66162109375,287.6390991210937,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761424153111,3.0742548506879075e-09,0.0009761393885128,-0.0071059535257518,0.0,0.0,0.0,-0.0063345707021653,60.0,1.209650635719299,-0.0,-6.116473372230757e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.149182005785406e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.63454440352507e-05,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.116056076483801e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.634530579205602e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.000457019516034,285.0549621582031,294.1499938964844,286.8362121582031,283.3178100585937,290.6285705566406,287.5993957519531,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748798911459,2.926610509490501e-09,0.0009748769225552,-0.0067190830595791,0.0,0.0,0.0,-0.0062613803893327,60.0,1.179065823554993,-0.0,-6.10065953310368e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.137439337791876e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.622178185964005e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.106922566890717e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.622164361644536e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.000456432957435,285.0546569824219,294.1499938964844,286.793701171875,283.2913513183594,290.59552001953125,287.5620422363281,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736282518133,2.780273344882289e-09,0.0009736254578456,-0.0063356361351907,0.0,0.0,0.0,-0.0061888368800282,60.0,1.148486614227295,-0.0,-6.08500556609215e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.118879825109616e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.602634236216544e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.092487066984177e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.602620411897078e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004555058840196,285.05401611328125,294.1499938964844,286.7089233398437,283.2373962402344,290.5292358398437,287.4930419921875,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716500062495,2.548978805805291e-09,0.0009716475033201,-0.0057295695878565,0.0,0.0,0.0,-0.006074178032577,60.0,1.0879660844802856,-0.0,-6.060304968968921e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.118879825109616e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.602634236216544e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.092487066984177e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.602620411897078e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004555058840196,285.05401611328125,294.1499938964844,286.7089233398437,283.2373962402344,290.5292358398437,287.4930419921875,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716500062495,2.548978805805291e-09,0.0009716475033201,-0.0057295695878565,0.0,0.0,0.0,-0.006074178032577,60.0,1.0879660844802856,-0.0,-6.060304968968921e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.101977047976106e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.584835061104968e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.079340139171109e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.5848212367855e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004546615818981,285.0534362792969,294.1499938964844,286.62457275390625,283.1822204589844,290.4627685546875,287.4297790527344,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698484791442,2.338332860674086e-09,0.0009698461508378,-0.0051776031032204,0.0,0.0,0.0,-0.0059697553515434,60.0,1.0282398462295532,-0.0,-6.037853239604375e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.101977047976106e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.584835061104968e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.079340139171109e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.5848212367855e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004546615818981,285.0534362792969,294.1499938964844,286.62457275390625,283.1822204589844,290.4627685546875,287.4297790527344,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698484791442,2.338332860674086e-09,0.0009698461508378,-0.0051776031032204,0.0,0.0,0.0,-0.0059697553515434,60.0,1.0282398462295532,-0.0,-6.037853239604375e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
