time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.084579505724832e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.566514199832454e-05,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.06580831320025e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.566501103108747e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004537925706245,285.0528869628906,294.1499938964844,286.540771484375,283.1260681152344,290.3961486816406,287.37286376953125,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679942741058,2.121518294373459e-09,0.0009679921204224,-0.0046094679273664,0.0,0.0,0.0,-0.0058622751384973,60.0,0.9692307710647584,-0.0,-6.01478760131613e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.084579505724832e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.566514199832454e-05,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.06580831320025e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.566501103108747e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004537925706245,285.0528869628906,294.1499938964844,286.540771484375,283.1260681152344,290.3961486816406,287.37286376953125,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679942741058,2.121518294373459e-09,0.0009679921204224,-0.0046094679273664,0.0,0.0,0.0,-0.0058622751384973,60.0,0.9692307710647584,-0.0,-6.01478760131613e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.063946345122532e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.544786007609218e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.049759733490646e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.544772910885511e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004527618875727,285.0523376464844,294.1499938964844,286.4574890136719,283.06915283203125,290.3293762207031,287.3231506347656,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657953632995,1.8643906418702727e-09,0.0009657935006543,-0.0039356919005513,0.0,0.0,0.0,-0.0057348115369677,60.0,0.9106574058532716,-0.0,-5.987490681036435e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.063946345122532e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.544786007609218e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.049759733490646e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.544772910885511e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004527618875727,285.0523376464844,294.1499938964844,286.4574890136719,283.06915283203125,290.3293762207031,287.3231506347656,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657953632995,1.8643906418702727e-09,0.0009657935006543,-0.0039356919005513,0.0,0.0,0.0,-0.0057348115369677,60.0,0.9106574058532716,-0.0,-5.987490681036435e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.052489622263238e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.53272174228914e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.040848868200555e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.532708645565437e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004521896189544,285.0520935058594,294.1499938964844,286.4161071777344,283.0404357910156,290.2959289550781,287.3018798828125,285.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645744576118,1.721625952910699e-09,0.000964572711382,-0.0035615894012153,0.0,0.0,0.0,-0.0056640398688614,60.0,0.8815164566040039,-0.0,-5.972361094563894e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.040973236551508e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.52059417613782e-05,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.031891436781734e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.520581079414114e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004516143526416,285.0518493652344,294.1499938964844,286.3748779296875,283.0116271972656,290.2624816894531,287.2831115722656,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633469744585,1.578112085454108e-09,0.0009633454028517,-0.0031855225097388,0.0,0.0,0.0,-0.0055928961373865,60.0,0.8525025844573975,-0.0,-5.957171467230182e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.020882134791464e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.499437146587296e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.016264862613752e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.499424049863592e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004506107652559,285.0513916015625,294.1499938964844,286.2929382324219,282.9537353515625,290.1954650878906,287.2522277832031,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612055146135,1.327743137657933e-09,0.0009612041758373,-0.0025294474326074,0.0,0.0,0.0,-0.0054687811061739,60.0,0.7950617074966431,-0.0,-5.9307186717205695e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.020882134791464e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.499437146587296e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.016264862613752e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.499424049863592e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004506107652559,285.0513916015625,294.1499938964844,286.2929382324219,282.9537353515625,290.1954650878906,287.2522277832031,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612055146135,1.327743137657933e-09,0.0009612041758373,-0.0025294474326074,0.0,0.0,0.0,-0.0054687811061739,60.0,0.7950617074966431,-0.0,-5.9307186717205695e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.011145448312163e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.48918386711739e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.008691318333149e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.489170770393685e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004501244111452,285.05108642578125,294.1499938964844,286.2351989746094,282.9124755859375,290.1477966308594,287.2351989746094,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601675556041,1.206395427999496e-09,0.0009601663332432,-0.0022114627063274,0.0,0.0,0.0,-0.0054086251184344,60.0,0.7549773454666138,-0.0,-5.917918954878589e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.008224151330067e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.486107592238112e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.006419764366001e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.486095223110168e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0004499784845393,285.05096435546875,294.1499938964844,286.2117919921875,282.8956604003906,290.1283569335937,287.2290954589844,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598560864105,1.169984220616982e-09,0.0009598549222573,-0.0021160489413887,0.0,0.0,0.0,-0.0053905751556158,60.0,0.7388691306114197,-0.0,-5.91408095829138e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.003699233289808e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.481341840000824e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.002899656072259e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.48132947087288e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004497524641919,285.05059814453125,294.1499938964844,286.1314697265625,282.8376159667969,290.061767578125,287.20953369140625,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009362261625938,1.0903665748074332e-09,0.0009362250566482,-0.0019303638255223,0.0,0.0,0.0,-0.0052357506938278,60.0,0.6776008009910583,-0.0,-5.9081347814071705e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.003699233289808e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.481341840000824e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.002899656072259e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.48132947087288e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004497524641919,285.05059814453125,294.1499938964844,286.1314697265625,282.8376159667969,290.061767578125,287.20953369140625,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009362261625938,1.0903665748074332e-09,0.0009362250566482,-0.0019303638255223,0.0,0.0,0.0,-0.0052357506938278,60.0,0.6776008009910583,-0.0,-5.9081347814071705e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.004344610730186e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.482021414441988e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.003400969551876e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.482009045314044e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004497847112361,285.0614318847656,294.1499938964844,286.0520324707031,282.7798156738281,289.9979248046875,287.1900939941406,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008790742722339,1.0410408091132695e-09,0.000879073224496,-0.0018578378949314,0.0,0.0,0.0,-0.0049261394888162,60.0,0.601279616355896,-0.0,-5.9089760640063125e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.004344610730186e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.482021414441988e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.003400969551876e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.482009045314044e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004497847112361,285.0614318847656,294.1499938964844,286.0520324707031,282.7798156738281,289.9979248046875,287.1900939941406,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008790742722339,1.0410408091132695e-09,0.000879073224496,-0.0018578378949314,0.0,0.0,0.0,-0.0049261394888162,60.0,0.601279616355896,-0.0,-5.9089760640063125e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.003617014968768e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.481255256105214e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.002835627645254e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.48124288697727e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004497483896557,285.0651550292969,294.1499938964844,286.0126647949219,282.75103759765625,289.96612548828125,287.18023681640625,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008807890699245,1.0337463107745748e-09,0.0008807880221866,-0.0018369457684457,0.0,0.0,0.0,-0.0049314564093947,60.0,0.5696237087249756,-0.0,-5.9080186076698744e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.003130253404379e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.480743028689176e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.002456550253555e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.480730659561232e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004497240879572,285.0658569335937,294.1499938964844,285.9735717773437,282.7223815917969,289.9364929199219,287.1700134277344,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008670396055094,1.0139440398404531e-09,0.0008670386159792,-0.0017986348830163,0.0,0.0,0.0,-0.0048533785156905,60.0,0.5214084982872009,-0.0,-5.90737769812222e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,4.202021591481753e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.424936923896894e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,3.2682492019375786e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.424931466928683e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0002098992408718,285.0668029785156,294.1499938964844,285.8961181640625,282.66558837890625,289.8770446777344,287.15057373046875,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00083894492127,9.517917565204923e-10,0.0008389439899474,-0.001663330825977,0.0,0.0,0.0,-0.0046647214330732,60.0,0.4636300802230835,-0.0,-1.2868379251074202e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,4.202021591481753e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.424936923896894e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,3.2682492019375786e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.424931466928683e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0002098992408718,285.0668029785156,294.1499938964844,285.8961181640625,282.66558837890625,289.8770446777344,287.15057373046875,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00083894492127,9.517917565204923e-10,0.0008389439899474,-0.001663330825977,0.0,0.0,0.0,-0.0046647214330732,60.0,0.4636300802230835,-0.0,-1.2868379251074202e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.010135545395316e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.488119394518436e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.007904787315056e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.488107752986252e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004500740033108,285.0679931640625,294.1499938964844,285.8417358398437,282.62567138671875,289.8514709472656,287.1356506347656,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005043633864261,7.371527832589209e-10,0.0005043626879341,-0.0014336234889924,0.0,0.0,0.0,-0.0029050600714981,60.0,0.3071665465831756,-0.0,-5.916567147323804e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,4.351944517111406e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,4.582813562592492e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,3.384856245247647e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,4.5828077418264e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0002173882094211,285.0680847167969,294.1499938964844,285.8197631835937,282.60955810546875,289.8385314941406,287.1302490234375,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006968962261453,8.13494493989708e-10,0.0006968954694457,-0.0014417940983548,0.0,0.0,0.0,-0.003888695500791,60.0,0.2948889136314392,-0.0,-1.3803010290303064e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,3.528467641444877e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,3.7156514736125246e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,2.7443722501629964e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,3.7156467442400753e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001762539177434,285.0701904296875,294.1499938964844,285.7445678710937,282.5545349121094,289.8017883300781,287.1134033203125,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005000266828574,5.944580383498984e-10,0.0005000261007808,-0.0010628137970343,0.0,0.0,0.0,-0.0027966576162725,60.0,0.2355854511260986,-0.0,-9.073590767627593e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,3.528467641444877e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,3.7156514736125246e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,2.7443722501629964e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,3.7156467442400753e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001762539177434,285.0701904296875,294.1499938964844,285.7445678710937,282.5545349121094,289.8017883300781,287.1134033203125,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005000266828574,5.944580383498984e-10,0.0005000261007808,-0.0010628137970343,0.0,0.0,0.0,-0.0027966576162725,60.0,0.2355854511260986,-0.0,-9.073590767627593e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,3.0276569304987788e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,3.1882729672361165e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,2.354851494601462e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,3.188268965459429e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.000151237429236,285.08221435546875,294.1499938964844,285.67059326171875,282.50067138671875,289.7756042480469,287.10650634765625,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226096450816,4.0346814778047246e-10,0.000322609237628,-0.0007381153409369,0.0,0.0,0.0,-0.001816396950744,60.0,0.1580875962972641,-0.0,-6.680670683323342e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,3.0276569304987788e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,3.1882729672361165e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,2.354851494601462e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,3.188268965459429e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.000151237429236,285.08221435546875,294.1499938964844,285.67059326171875,282.50067138671875,289.7756042480469,287.10650634765625,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226096450816,4.0346814778047246e-10,0.000322609237628,-0.0007381153409369,0.0,0.0,0.0,-0.001816396950744,60.0,0.1580875962972641,-0.0,-6.680670683323342e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,2.483760545146652e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,2.615522862470243e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,1.9318196791573428e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,2.6155195882893167e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001240687270183,285.08544921875,294.1499938964844,285.63409423828125,282.4742736816406,289.76904296875,287.1069641113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638784644659,3.302100259894303e-10,0.0002638781152199,-0.0006042497116141,0.0,0.0,0.0,-0.0014858376234769,60.0,0.1235062107443809,-0.0,-4.495998240372501e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,2.005483111133799e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,2.1118730728630908e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,1.559825068397913e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,2.111870526277925e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001001778364297,285.08819580078125,294.1499938964844,285.5979309082031,282.4481811523437,289.7644958496094,287.1085205078125,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136929979315,2.6725260893201153e-10,0.0002136927214451,-0.0004889190313406,0.0,0.0,0.0,-0.0012031600344926,60.0,0.0947972759604454,-0.0,-2.9311950644483886e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,1.3035689335083587e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.3727227269555442e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,1.013890050671762e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,1.3727209989156108e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,6.51158406981267e-05,285.09197998046875,294.1499938964844,285.526611328125,282.3972473144531,289.75946044921875,287.11199951171875,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389008830301,1.737147231617442e-10,0.0001389007084071,-0.0003177983744535,0.0,0.0,0.0,-0.0007820562459528,60.0,0.0534748509526252,-0.0,-1.2384392400477395e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,1.3035689335083587e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.3727227269555442e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,1.013890050671762e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,1.3727209989156108e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,6.51158406981267e-05,285.09197998046875,294.1499938964844,285.526611328125,282.3972473144531,289.75946044921875,287.11199951171875,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389008830301,1.737147231617442e-10,0.0001389007084071,-0.0003177983744535,0.0,0.0,0.0,-0.0007820562459528,60.0,0.0534748509526252,-0.0,-1.2384392400477395e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,8.902536137611605e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.37481217988534e-06,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,6.9242159952409565e-06,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.374800356454216e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,4.446992170414888e-05,285.093994140625,294.1499938964844,285.4566955566406,282.3480224609375,289.7572021484375,287.1143798828125,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.486012277193367e-05,1.1863575399839732e-10,9.486000635661183e-05,-0.0002170354418922,0.0,0.0,0.0,-0.000534092716407,60.0,0.0295405052602291,-0.0,-5.776092937281874e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,8.902536137611605e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.37481217988534e-06,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,6.9242159952409565e-06,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.374800356454216e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,4.446992170414888e-05,285.093994140625,294.1499938964844,285.4566955566406,282.3480224609375,289.7572021484375,287.1143798828125,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.486012277193367e-05,1.1863575399839732e-10,9.486000635661183e-05,-0.0002170354418922,0.0,0.0,0.0,-0.000534092716407,60.0,0.0295405052602291,-0.0,-5.776092937281874e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,6.553723778779386e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,6.901395863678772e-06,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,5.097356279293308e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,6.901387223479105e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,3.273714173701592e-05,285.0951232910156,294.1499938964844,285.3882751464844,282.3007202148437,289.7560729980469,287.1158447265625,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.983245839364827e-05,8.733518769288294e-11,6.98323710821569e-05,-0.0001597734226379,0.0,0.0,0.0,-0.0003931789833586,60.0,0.0165436342358589,-0.0,-3.1302779812669707e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,6.553723778779386e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,6.901395863678772e-06,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,5.097356279293308e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,6.901387223479105e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,3.273714173701592e-05,285.0951232910156,294.1499938964844,285.3882751464844,282.3007202148437,289.7560729980469,287.1158447265625,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.983245839364827e-05,8.733518769288294e-11,6.98323710821569e-05,-0.0001597734226379,0.0,0.0,0.0,-0.0003931789833586,60.0,0.0165436342358589,-0.0,-3.1302779812669707e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,4.892705874226522e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,5.152261564944638e-06,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,3.805449523497373e-06,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,5.1522551984817255e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,2.444002893753349e-05,285.09576416015625,294.1499938964844,285.3213806152344,282.2555236816406,289.75543212890625,287.11676025390625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.2133764256723225e-05,6.520051165637142e-11,5.21336987731047e-05,-0.0001192795607494,0.0,0.0,0.0,-0.0002935296797659,60.0,0.0088686384260654,-0.0,-1.7446361022521728e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,4.892705874226522e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,5.152261564944638e-06,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,3.805449523497373e-06,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,5.1522551984817255e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,2.444002893753349e-05,285.09576416015625,294.1499938964844,285.3213806152344,282.2555236816406,289.75543212890625,287.11676025390625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.2133764256723225e-05,6.520051165637142e-11,5.21336987731047e-05,-0.0001192795607494,0.0,0.0,0.0,-0.0002935296797659,60.0,0.0088686384260654,-0.0,-1.7446361022521728e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,4.122714926779736e-06,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,4.341423391451826e-06,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,3.206565907021286e-06,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,4.341417934483616e-06,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,2.059377402474638e-05,285.0959777832031,294.1499938964844,285.2885437011719,282.2337646484375,289.7552185058594,287.1170349121094,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.39292925875634e-05,5.493966045988508e-11,4.392923437990248e-05,-0.000100508063042,0.0,0.0,0.0,-0.0002473358763381,60.0,0.0066401557996869,-0.0,-1.2387203762731502e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,3.3719049952196656e-06,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,3.5507830489223124e-06,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,2.6226007321383804e-06,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,3.550778728822479e-06,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,1.6843330740812235e-05,285.0960998535156,294.1499938964844,285.2561340332031,282.21258544921875,289.7550964355469,287.1172180175781,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.592907523852773e-05,4.4934288928599735e-11,3.5929031582782045e-05,-8.220397285185754e-05,0.0,0.0,0.0,-0.0002022921253228,60.0,0.0047103813849389,-0.0,-8.286236280463655e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,2.023281922447495e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,2.1306161670509027e-06,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,1.5736685554657015e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.130613438566797e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.0106691661349032e-05,285.0962219238281,294.1499938964844,285.1925354003906,282.172119140625,289.7549743652344,287.1174011230469,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1559053493547253e-05,2.696255718692697e-11,2.15590262087062e-05,-4.932597585138865e-05,0.0,0.0,0.0,-0.0001213843061123,60.0,0.0014663103502243,-0.0,-2.9834548026519414e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,2.023281922447495e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,2.1306161670509027e-06,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,1.5736685554657015e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.130613438566797e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.0106691661349032e-05,285.0962219238281,294.1499938964844,285.1925354003906,282.172119140625,289.7549743652344,287.1174011230469,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1559053493547253e-05,2.696255718692697e-11,2.15590262087062e-05,-4.932597585138865e-05,0.0,0.0,0.0,-0.0001213843061123,60.0,0.0014663103502243,-0.0,-2.9834548026519414e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,1.3050765801381203e-06,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,1.3743102726948564e-06,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,1.015062593978655e-06,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.3743085673922906e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,6.5191143221454695e-06,285.0962219238281,294.1499938964844,285.1499938964844,282.1458740234375,289.75494384765625,287.1174621582031,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3906278581998777e-05,1.739170266135126e-11,1.3906261301599445e-05,-3.181679858244024e-05,0.0,0.0,0.0,-7.829675450921059e-05,60.0,0.0003235326730646,-0.0,-1.2413053224191728e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
