time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,1.0397189953437191e-06,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,1.0948756425932515e-06,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,8.086728371381469e-07,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.0948742783511989e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,5.193601737119025e-06,285.0962219238281,294.1499938964844,285.1307067871094,282.1342468261719,289.75494384765625,287.1174621582031,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1078851457568817e-05,1.3855562530640242e-11,1.107883781514829e-05,-2.5347733753733337e-05,0.0,0.0,0.0,-6.237741035874933e-05,60.0,0.0001259476557606,-0.0,-7.878411464878887e-12,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,4.480283166685696e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,4.717960280231637e-07,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,3.484675232812151e-07,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,4.7179543116726563e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,2.237989747300162e-06,285.0961608886719,294.1499938964844,285.0706787109375,282.0992126464844,289.75494384765625,287.1174621582031,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.774025001097471e-06,5.970566489127416e-12,4.774019089381909e-06,-1.0922673936875071e-05,0.0,0.0,0.0,-2.6879264623858035e-05,60.0,-0.000412040943047,-0.0,-1.4629098713664357e-12,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,4.480283166685696e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,4.717960280231637e-07,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,3.484675232812151e-07,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,4.7179543116726563e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,2.237989747300162e-06,285.0961608886719,294.1499938964844,285.0706787109375,282.0992126464844,289.75494384765625,287.1174621582031,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.774025001097471e-06,5.970566489127416e-12,4.774019089381909e-06,-1.0922673936875071e-05,0.0,0.0,0.0,-2.6879264623858035e-05,60.0,-0.000412040943047,-0.0,-1.4629098713664357e-12,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.5376737394490197e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.6192467455766748e-07,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.1959721746279686e-07,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,1.6192447560570145e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.680983458158153e-07,285.0961608886719,294.1499938964844,285.0125427246094,282.0671691894531,289.75494384765625,287.1174621582031,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6385072285629576e-06,2.049146659646728e-12,1.6385051821998786e-06,-3.748791186808376e-06,0.0,0.0,0.0,-9.225303074344993e-06,60.0,-0.0002482754644006,-0.0,-1.723197593731657e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.5376737394490197e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.6192467455766748e-07,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.1959721746279686e-07,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,1.6192447560570145e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.680983458158153e-07,285.0961608886719,294.1499938964844,285.0125427246094,282.0671691894531,289.75494384765625,287.1174621582031,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6385072285629576e-06,2.049146659646728e-12,1.6385051821998786e-06,-3.748791186808376e-06,0.0,0.0,0.0,-9.225303074344993e-06,60.0,-0.0002482754644006,-0.0,-1.723197593731657e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.75969724031711e-08,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,8.17134591102331e-08,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,6.03533862886252e-08,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,8.171335963425008e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,3.8761217524552194e-07,285.0961608886719,294.1499938964844,284.98419189453125,282.05230712890625,289.75494384765625,287.1174621582031,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.268681312983972e-07,1.034082758658017e-12,8.268671081168577e-07,-1.8918084379038191e-06,0.0,0.0,0.0,-4.655521479435265e-06,60.0,-0.0001723215100355,-0.0,-4.3882994839924296e-14,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,3.2422789786323853e-08,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,3.4142804139492e-08,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,2.5217802956944986e-08,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,3.4142761506927854e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.6195822638565005e-07,285.0961608886719,294.1499938964844,284.9563293457031,282.0382995605469,289.75494384765625,287.1174621582031,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.454858585882903e-07,4.320553246769945e-13,3.454854322626489e-07,-7.904494623289793e-07,0.0,0.0,0.0,-1.945183612406254e-06,60.0,-0.0001108945652958,-0.0,-7.661387596926729e-15,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.2786957048760428e-09,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.3465299986137323e-09,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.945441137304556e-10,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,1.3465283332791955e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,6.387336881630291e-09,285.0961608886719,294.1499938964844,284.9021301269531,282.0127258300781,289.75494384765625,287.1174621582031,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3628450368230462e-08,1.7054718707697376e-14,1.3628433492840486e-08,-3.117800417840044e-08,0.0,0.0,0.0,-7.673224899917842e-08,60.0,-3.065677810809575e-05,-0.0,-1.1916290285364401e-17,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.2786957048760428e-09,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.3465299986137323e-09,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.945441137304556e-10,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,1.3465283332791955e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,6.387336881630291e-09,285.0961608886719,294.1499938964844,284.9021301269531,282.0127258300781,289.75494384765625,287.1174621582031,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3628450368230462e-08,1.7054718707697376e-14,1.3628433492840486e-08,-3.117800417840044e-08,0.0,0.0,0.0,-7.673224899917842e-08,60.0,-3.065677810809575e-05,-0.0,-1.1916290285364401e-17,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-8.059006240124232e-11,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-8.486533698004449e-11,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-6.268135316345179e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-8.486522595774204e-11,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-4.025632605042517e-10,285.0961608886719,294.1499938964844,284.8500061035156,281.9906921386719,289.75494384765625,287.1174621582031,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,8.437641696446008e-10,-1.0466071445172143e-15,-8.437631704438783e-10,1.938500693299261e-09,0.0,0.0,0.0,4.743924364447594e-09,60.0,-2.9563823318312643e-06,-0.0,-4.733361402045412e-20,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-8.059006240124232e-11,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-8.486533698004449e-11,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-6.268135316345179e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-8.486522595774204e-11,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-4.025632605042517e-10,285.0961608886719,294.1499938964844,284.8500061035156,281.9906921386719,289.75494384765625,287.1174621582031,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,8.437641696446008e-10,-1.0466071445172143e-15,-8.437631704438783e-10,1.938500693299261e-09,0.0,0.0,0.0,4.743924364447594e-09,60.0,-2.9563823318312643e-06,-0.0,-4.733361402045412e-20,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.5350488241638868e-11,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.6164824687137088e-11,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.193930544707289e-11,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,1.6164805605178856e-11,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.667871892991228e-11,285.0961608886719,294.1499938964844,284.79931640625,281.9725341796875,289.75494384765625,287.1174621582031,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6558941717814688e-10,2.1851096875754358e-16,1.6558919513354198e-10,-3.7816449971472816e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,4.071882813150296e-06,-0.0,-1.717319242075109e-21,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.5350488241638868e-11,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.6164824687137088e-11,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.193930544707289e-11,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,1.6164805605178856e-11,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.667871892991228e-11,285.0961608886719,294.1499938964844,284.79931640625,281.9725341796875,289.75494384765625,287.1174621582031,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6558941717814688e-10,2.1851096875754358e-16,1.6558919513354198e-10,-3.7816449971472816e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,4.071882813150296e-06,-0.0,-1.717319242075109e-21,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-3.837622060409718e-12,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-4.041206171784273e-12,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-2.9848263617682225e-12,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-4.041201401294714e-12,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.916967973247808e-11,285.0961608886719,294.1499938964844,284.7493896484375,281.958251953125,289.75494384765625,287.1174621582031,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,3.471026938095534e-11,-3.2669418883443017e-17,-3.471023468648582e-11,8.189377648237793e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.412318387243431e-06,-0.0,-1.0733245262969432e-22,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-3.837622060409718e-12,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-4.041206171784273e-12,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-2.9848263617682225e-12,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-4.041201401294714e-12,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.916967973247808e-11,285.0961608886719,294.1499938964844,284.7493896484375,281.958251953125,289.75494384765625,287.1174621582031,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,3.471026938095534e-11,-3.2669418883443017e-17,-3.471023468648582e-11,8.189377648237793e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.412318387243431e-06,-0.0,-1.0733245262969432e-22,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,5.116829269319334e-13,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,5.388275004132581e-13,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,3.979768446217558e-13,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,5.388268498919546e-13,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,2.5559571820155118e-12,285.0961608886719,294.1499938964844,284.7247314453125,281.9524841308594,289.75494384765625,287.1174621582031,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.790367325562372e-12,9.760399528700093e-18,-3.7903768665414894e-12,1.2649047391108392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.403801878856029e-06,-0.0,-1.908132650719772e-24,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.70025634765625,281.9476013183594,289.75494384765625,287.1174621582031,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.303858415572904e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.6519470214844,281.9402160644531,289.75494384765625,287.1174621582031,285.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,5.000885721528903e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.6519470214844,281.9402160644531,289.75494384765625,287.1174621582031,285.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,5.000885721528903e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.6044616699219,281.93585205078125,289.75494384765625,287.1174621582031,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.656423243432073e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.6044616699219,281.93585205078125,289.75494384765625,287.1174621582031,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.656423243432073e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.557861328125,281.9341735839844,289.75494384765625,287.1174621582031,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.325282134232111e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.557861328125,281.9341735839844,289.75494384765625,287.1174621582031,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.325282134232111e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.5121154785156,281.9349365234375,289.75494384765625,287.1174621582031,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.018279014417203e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.5121154785156,281.9349365234375,289.75494384765625,287.1174621582031,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.018279014417203e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.48956298828125,281.9361267089844,289.75494384765625,287.1174621582031,285.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,3.871585704473546e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.4672546386719,281.93780517578125,289.75494384765625,287.1174621582031,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,3.7308816445147386e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.42333984375,281.9425354003906,289.75494384765625,287.1174621582031,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564893058592629e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,3.4642062018974684e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.42333984375,281.9425354003906,289.75494384765625,287.1174621582031,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564893058592629e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,3.4642062018974684e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-5.116829269319334e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-5.388275004132581e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-3.979768446217558e-13,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-5.388268498919546e-13,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-2.5559571820155118e-12,285.0961608886719,294.1499938964844,284.3803405761719,281.9488220214844,289.75494384765625,287.1174621582031,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.398779951397813e-12,1.5265945768188697e-17,4.3987647725673976e-12,-5.020131012278828e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.217296580260154e-06,-0.0,-1.908132650719772e-24,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-5.116829269319334e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-5.388275004132581e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-3.979768446217558e-13,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-5.388268498919546e-13,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-2.5559571820155118e-12,285.0961608886719,294.1499938964844,284.3803405761719,281.9488220214844,289.75494384765625,287.1174621582031,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.398779951397813e-12,1.5265945768188697e-17,4.3987647725673976e-12,-5.020131012278828e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.217296580260154e-06,-0.0,-1.908132650719772e-24,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.3383178710937,281.9564208984375,289.75494384765625,287.1174621582031,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.98787517749588e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.3383178710937,281.9564208984375,289.75494384765625,287.1174621582031,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.98787517749588e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.2972717285156,281.96502685546875,289.75494384765625,287.1174621582031,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.775190523607307e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.2972717285156,281.96502685546875,289.75494384765625,287.1174621582031,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.775190523607307e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.2771301269531,281.9696350097656,289.75494384765625,287.1174621582031,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.675019459275063e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.2572326660156,281.974365234375,289.75494384765625,287.1174621582031,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.57871943176724e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.2182006835937,281.9842224121094,289.75494384765625,287.1174621582031,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.3954098651302047e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.2182006835937,281.9842224121094,289.75494384765625,287.1174621582031,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.3954098651302047e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.1802062988281,281.99432373046875,289.75494384765625,287.1174621582031,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2254901068663457e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
