time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180600,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.1802062988281,281.99432373046875,289.75494384765625,287.1174621582031,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2254901068663457e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.143310546875,282.0043640136719,289.75494384765625,287.1174621582031,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.067639115921338e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.143310546875,282.0043640136719,289.75494384765625,287.1174621582031,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.067639115921338e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.10748291015625,282.0141296386719,289.75494384765625,287.1174621582031,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.920923295983812e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.10748291015625,282.0141296386719,289.75494384765625,287.1174621582031,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.920923295983812e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.0899658203125,282.0188293457031,289.75494384765625,287.1174621582031,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8511290136302705e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.07275390625,282.0233764648437,289.75494384765625,287.1174621582031,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.109943276489839e-12,1.7307263738208284e-17,7.109925929255079e-12,-7.675635300963268e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.783999096005573e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.0391540527344,282.0318298339844,289.75494384765625,287.1174621582031,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.322462448944666e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6569121044085475e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,284.0391540527344,282.0318298339844,289.75494384765625,287.1174621582031,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.322462448944666e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6569121044085475e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.0067138671875,282.0392761230469,289.75494384765625,287.1174621582031,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.538614924356807e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,284.0067138671875,282.0392761230469,289.75494384765625,287.1174621582031,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.538614924356807e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.9754333496094,282.0454406738281,289.75494384765625,287.1174621582031,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.43108854899765e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.9754333496094,282.0454406738281,289.75494384765625,287.1174621582031,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.43108854899765e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.9453430175781,282.0500793457031,289.75494384765625,287.1174621582031,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.3286402236190042e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.9453430175781,282.0500793457031,289.75494384765625,287.1174621582031,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.3286402236190042e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.9307556152344,282.0517578125,289.75494384765625,287.1174621582031,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.280615492760262e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.9164733886719,282.052978515625,289.75494384765625,287.1174621582031,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2342529771558477e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.8888244628906,282.05389404296875,289.75494384765625,287.1174621582031,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564892231412016e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,1.1465832585599856e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.8888244628906,282.05389404296875,289.75494384765625,287.1174621582031,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564892231412016e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,1.1465832585599856e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.8624267578125,282.05255126953125,289.75494384765625,287.1174621582031,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0655400046744037e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.8624267578125,282.05255126953125,289.75494384765625,287.1174621582031,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0655400046744037e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8373107910156,282.0487060546875,289.75494384765625,287.1174621582031,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,9.899846418193192e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8373107910156,282.0487060546875,289.75494384765625,287.1174621582031,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,9.899846418193192e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.558414634659667e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.6941375020662905e-13,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.989884223108779e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.694134249459773e-13,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.8135070800781,282.04217529296875,289.75494384765625,287.1174621582031,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.0792040004703465e-12,1.1801718325900292e-17,-1.0792158182740264e-12,-1.390599332733167e-12,0.0,0.0,0.0,0.0,60.0,9.197805752592104e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.558414634659667e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.6941375020662905e-13,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.989884223108779e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.694134249459773e-13,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.8135070800781,282.04217529296875,289.75494384765625,287.1174621582031,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.0792040004703465e-12,1.1801718325900292e-17,-1.0792158182740264e-12,-1.390599332733167e-12,0.0,0.0,0.0,0.0,60.0,9.197805752592104e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.80206298828125,282.0378112792969,289.75494384765625,287.1174621582031,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,8.867849032867525e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-5.116829269319334e-13,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-5.388275004132581e-13,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-3.979768446217558e-13,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-5.388268498919546e-13,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-2.5559571820155118e-12,285.0961608886719,294.1499938964844,283.7909851074219,282.0326843261719,289.75494384765625,287.1174621582031,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7432737111494625e-12,1.2606211855792828e-17,1.7432611344042614e-12,-6.831502052419279e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.552465828870481e-07,-0.0,-1.908132650719772e-24,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7698059082031,282.0199584960937,289.75494384765625,287.1174621582031,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.631959324621679e-12,1.3843037950281104e-17,1.6319454468338712e-12,-4.0461032961569554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.951529710226168e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7698059082031,282.0199584960937,289.75494384765625,287.1174621582031,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.631959324621679e-12,1.3843037950281104e-17,1.6319454468338712e-12,-4.0461032961569554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.951529710226168e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.75,282.0038146972656,289.75494384765625,287.1174621582031,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.389760412479518e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.75,282.0038146972656,289.75494384765625,287.1174621582031,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.389760412479518e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.73291015625,281.9877624511719,289.75494384765625,287.1174621582031,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,6.864197530376259e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.73291015625,281.9877624511719,289.75494384765625,287.1174621582031,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,6.864197530376259e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7197265625,281.9753723144531,289.75494384765625,287.1174621582031,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,6.373929863912053e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7197265625,281.9753723144531,289.75494384765625,287.1174621582031,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,6.373929863912053e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7144775390625,281.970458984375,289.75494384765625,287.1174621582031,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,6.144622375359177e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7101135253906,281.9663391113281,289.75494384765625,287.1174621582031,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,5.923512844674406e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7038269042969,281.96044921875,289.75494384765625,287.1174621582031,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,5.503381430571608e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7038269042969,281.96044921875,289.75494384765625,287.1174621582031,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,5.503381430571608e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7005615234375,281.9573669433594,289.75494384765625,287.1174621582031,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,5.113307679494028e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
