time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183000,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7005615234375,281.9573669433594,289.75494384765625,287.1174621582031,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,5.113307679494028e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.70001220703125,281.95684814453125,289.75494384765625,287.1174621582031,285.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.753065070417506e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.70001220703125,281.95684814453125,289.75494384765625,287.1174621582031,285.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.753065070417506e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.701904296875,281.9586486816406,289.75494384765625,287.1174621582031,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564893058592629e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,4.416731940182217e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.701904296875,281.9586486816406,289.75494384765625,287.1174621582031,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564893058592629e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,4.416731940182217e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.70367431640625,281.9602966308594,289.75494384765625,287.1174621582031,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.258015735558729e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7059326171875,281.9624328613281,289.75494384765625,287.1174621582031,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,4.1056753730117634e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.558414634659667e-13,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.6941375020662905e-13,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.989884223108779e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.694134249459773e-13,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7118225097656,281.96795654296875,289.75494384765625,287.1174621582031,285.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.734710023878263e-12,9.141986067865648e-18,-3.734719131176512e-12,2.9463814200936245e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.814429874182679e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.558414634659667e-13,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.6941375020662905e-13,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.989884223108779e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.694134249459773e-13,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7118225097656,281.96795654296875,289.75494384765625,287.1174621582031,285.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.734710023878263e-12,9.141986067865648e-18,-3.734719131176512e-12,2.9463814200936245e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.814429874182679e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.71929931640625,281.9749755859375,289.75494384765625,287.1174621582031,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564893058592629e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,3.545044648944895e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.71929931640625,281.9749755859375,289.75494384765625,287.1174621582031,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564893058592629e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,3.545044648944895e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.72802734375,281.9831848144531,289.75494384765625,287.1174621582031,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.118330486506585e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,3.302757249912247e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.72802734375,281.9831848144531,289.75494384765625,287.1174621582031,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.118330486506585e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,3.302757249912247e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7377624511719,281.9923095703125,289.75494384765625,287.1174621582031,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,3.059559219309449e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7377624511719,281.9923095703125,289.75494384765625,287.1174621582031,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,3.059559219309449e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7428894042969,281.99713134765625,289.75494384765625,287.1174621582031,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.946840993445221e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7481689453125,282.0021057128906,289.75494384765625,287.1174621582031,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.840043578089535e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7590026855469,282.01226806640625,289.75494384765625,287.1174621582031,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.638061573634332e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7590026855469,282.01226806640625,289.75494384765625,287.1174621582031,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.638061573634332e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7699279785156,282.02252197265625,289.75494384765625,287.1174621582031,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.4527025743736885e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7699279785156,282.02252197265625,289.75494384765625,287.1174621582031,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.4527025743736885e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.558414634659667e-13,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.6941375020662905e-13,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.989884223108779e-13,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.694134249459773e-13,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7806701660156,282.0326232910156,289.75494384765625,287.1174621582031,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,3.734710023878263e-12,9.141986067865648e-18,-3.734719131176512e-12,2.9463814200936245e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.293758569749116e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.558414634659667e-13,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.6941375020662905e-13,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.989884223108779e-13,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.694134249459773e-13,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7806701660156,282.0326232910156,289.75494384765625,287.1174621582031,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,3.734710023878263e-12,9.141986067865648e-18,-3.734719131176512e-12,2.9463814200936245e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.293758569749116e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7909851074219,282.04229736328125,289.75494384765625,287.1174621582031,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564892231412016e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,2.1238842862203453e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7909851074219,282.04229736328125,289.75494384765625,287.1174621582031,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564892231412016e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,2.1238842862203453e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.7958374023437,282.046875,289.75494384765625,287.1174621582031,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.118330486506585e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,2.053748602293127e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8005065917969,282.0512390136719,289.75494384765625,287.1174621582031,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.9747319868201885e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8089904785156,282.0592041015625,289.75494384765625,287.1174621582031,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.118330486506585e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.831727871604017e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8089904785156,282.0592041015625,289.75494384765625,287.1174621582031,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.118330486506585e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.831727871604017e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8161315917969,282.06591796875,289.75494384765625,287.1174621582031,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.701931040543059e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8161315917969,282.06591796875,289.75494384765625,287.1174621582031,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.701931040543059e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-5.116829269319334e-13,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-5.388275004132581e-13,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-3.979768446217558e-13,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-5.388268498919546e-13,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-2.5559571820155118e-12,285.0961608886719,294.1499938964844,283.8216552734375,282.07110595703125,289.75494384765625,287.1174621582031,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7432737111494625e-12,1.2606211855792828e-17,1.7432611344042614e-12,-6.831502052419279e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5839755462820906e-07,-0.0,-1.908132650719772e-24,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-5.116829269319334e-13,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-5.388275004132581e-13,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-3.979768446217558e-13,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-5.388268498919546e-13,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-2.5559571820155118e-12,285.0961608886719,294.1499938964844,283.8216552734375,282.07110595703125,289.75494384765625,287.1174621582031,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7432737111494625e-12,1.2606211855792828e-17,1.7432611344042614e-12,-6.831502052419279e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5839755462820906e-07,-0.0,-1.908132650719772e-24,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8252258300781,282.074462890625,289.75494384765625,287.1174621582031,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.118330486506585e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.4689801730582985e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8252258300781,282.074462890625,289.75494384765625,287.1174621582031,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.118330486506585e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.4689801730582985e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.82623291015625,282.07537841796875,289.75494384765625,287.1174621582031,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224625316627272e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4163782680043369e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-5.116829269319334e-13,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-5.388275004132581e-13,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-3.979768446217558e-13,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-5.388268498919546e-13,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-2.5559571820155118e-12,285.0961608886719,294.1499938964844,283.8266296386719,282.0757751464844,289.75494384765625,287.1174621582031,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7432737111494625e-12,1.2606211855792828e-17,1.7432611344042614e-12,-6.831502052419279e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3662813103110238e-07,-0.0,-1.908132650719772e-24,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.82550048828125,282.07470703125,289.75494384765625,287.1174621582031,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.631959324621679e-12,1.3843038777461717e-17,1.6319454468338712e-12,-4.0461032961569554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.26871009090246e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.82550048828125,282.07470703125,289.75494384765625,287.1174621582031,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.631959324621679e-12,1.3843038777461717e-17,1.6319454468338712e-12,-4.0461032961569554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.26871009090246e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.82159423828125,282.071044921875,289.75494384765625,287.1174621582031,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.5402544306653e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.82159423828125,282.071044921875,289.75494384765625,287.1174621582031,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.5402544306653e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
