time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8146057128906,282.0644836425781,289.75494384765625,287.1174621582031,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.1961792267811688e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0,285.0961608886719,294.1499938964844,283.8146057128906,282.0644836425781,289.75494384765625,287.1174621582031,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0235468072064546e-12,1.1183305692246459e-17,-1.0235579744888312e-12,2.9087723982940133e-13,0.0,0.0,0.0,0.0,60.0,1.1961792267811688e-07,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.8042297363281,282.05474853515625,289.75494384765625,287.1174621582031,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224626143807885e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0522643378862997e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.8042297363281,282.05474853515625,289.75494384765625,287.1174621582031,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224626143807885e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0522643378862997e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.7976989746094,282.0486145019531,289.75494384765625,287.1174621582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6876165178855709e-12,1.3224626143807885e-17,1.6876032906190665e-12,-2.364626723594388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0021673801929865e-07,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,-2.558414634659667e-13,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,-2.6941375020662905e-13,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,-1.989884223108779e-13,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,-2.694134249459773e-13,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,-1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.79022216796875,282.04156494140625,289.75494384765625,287.1174621582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,9.67889613942563e-13,1.0564893058592629e-17,-9.679001307036361e-13,1.9723539208121865e-12,0.0,0.0,0.0,0.0,60.0,9.60040367203874e-08,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.558414634659667e-13,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.6941375020662905e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.989884223108779e-13,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.694134249459773e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.772216796875,282.0246887207031,289.75494384765625,287.1174621582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.0792040004703465e-12,1.1801718325900292e-17,-1.0792158182740264e-12,-1.390599332733167e-12,0.0,0.0,0.0,0.0,60.0,8.935479911542643e-08,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.558414634659667e-13,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.6941375020662905e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.989884223108779e-13,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.694134249459773e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.2779785910077557e-12,285.0961608886719,294.1499938964844,283.772216796875,282.0246887207031,289.75494384765625,287.1174621582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.0792040004703465e-12,1.1801718325900292e-17,-1.0792158182740264e-12,-1.390599332733167e-12,0.0,0.0,0.0,0.0,60.0,8.935479911542643e-08,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.3083732985919028e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.3777819996008134e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.017626760635437e-09,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,1.377780223243974e-09,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,6.535582741662438e-09,285.0961608886719,294.1499938964844,283.75,282.0038146972656,289.75494384765625,287.1174621582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3951221511376843e-08,1.7424714557519316e-14,1.3951203747808453e-08,-3.1912524178778774e-08,0.0,0.0,0.0,-7.85366864874959e-08,60.0,-8.251678991655353e-06,-0.0,-1.2475845709712633e-17,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.3083732985919028e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.3777819996008134e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.017626760635437e-09,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,1.377780223243974e-09,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,6.535582741662438e-09,285.0961608886719,294.1499938964844,283.75,282.0038146972656,289.75494384765625,287.1174621582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3951221511376843e-08,1.7424714557519316e-14,1.3951203747808453e-08,-3.1912524178778774e-08,0.0,0.0,0.0,-7.85366864874959e-08,60.0,-8.251678991655353e-06,-0.0,-1.2475845709712633e-17,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,8.626463099403736e-09,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.084093477440549e-09,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,6.709491628953401e-09,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.08408193112109e-09,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,4.309088197373968e-08,285.0961303710937,294.1499938964844,283.7240295410156,281.9794311523437,289.75494384765625,287.1174621582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.19069194083022e-08,1.1495647912317802e-13,9.190680572146449e-08,-2.102850800156375e-07,0.0,0.0,0.0,-5.174661055207253e-07,60.0,-1.5954272384988144e-05,-0.0,-5.423406906877068e-16,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,8.626463099403736e-09,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.084093477440549e-09,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,6.709491628953401e-09,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.08408193112109e-09,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,4.309088197373968e-08,285.0961303710937,294.1499938964844,283.7240295410156,281.9794311523437,289.75494384765625,287.1174621582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.19069194083022e-08,1.1495647912317802e-13,9.190680572146449e-08,-2.102850800156375e-07,0.0,0.0,0.0,-5.174661055207253e-07,60.0,-1.5954272384988144e-05,-0.0,-5.423406906877068e-16,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,1.2080860756213954e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,1.2721744724331074e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.396253375371089e-08,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,1.272172909239089e-07,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,6.03462751769257e-07,285.0960693359375,294.1499938964844,283.6951599121094,281.9523010253906,289.7549743652344,287.117431640625,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.287213308387436e-06,1.6098310835419016e-12,1.287211716771708e-06,-2.945116193586728e-06,0.0,0.0,0.0,-7.2474213084205985e-06,60.0,-0.0005444405833259,-0.0,-1.0636588452465209e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,1.2080860756213954e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,1.2721744724331074e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.396253375371089e-08,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,1.272172909239089e-07,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,6.03462751769257e-07,285.0960693359375,294.1499938964844,283.6951599121094,281.9523010253906,289.7549743652344,287.117431640625,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.287213308387436e-06,1.6098310835419016e-12,1.287211716771708e-06,-2.945116193586728e-06,0.0,0.0,0.0,-7.2474213084205985e-06,60.0,-0.0005444405833259,-0.0,-1.0636588452465209e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,2.825694878083596e-07,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,2.975596942178527e-07,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,2.197769362055624e-07,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,2.975593247356301e-07,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,1.411490302416496e-06,285.0960693359375,294.1499938964844,283.6797180175781,281.93780517578125,289.7549743652344,287.117431640625,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.010765340150101e-06,3.765422435658694e-12,3.010761702171294e-06,-6.888569714647019e-06,0.0,0.0,0.0,-1.695158425718546e-05,60.0,-0.0017296546138823,-0.0,-5.81911255292944e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,5.539916969610204e-07,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,5.833807108501787e-07,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,4.308837731059613e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,5.833800287291524e-07,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,2.767297701211646e-06,285.0960693359375,294.1499938964844,283.6636047363281,281.92266845703125,289.7549743652344,287.117431640625,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.902787052036729e-06,7.382288357005162e-12,5.9027797760791145e-06,-1.3505438801075798e-05,0.0,0.0,0.0,-3.323459532111883e-05,60.0,-0.0038200370036065,-0.0,-2.2367281637958318e-12,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,1.577420562171028e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,1.661102032812778e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,1.226886411132e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,1.661099986449699e-06,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,7.879526492615696e-06,285.0961303710937,294.1499938964844,283.6295471191406,281.89068603515625,289.7549133300781,287.11749267578125,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6807523934403434e-05,2.1020284471373607e-11,1.6807503925519995e-05,-3.845516039291397e-05,0.0,0.0,0.0,-9.463178867008536e-05,60.0,-0.0121427606791257,-0.0,-1.8134336046693456e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,1.577420562171028e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,1.661102032812778e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,1.226886411132e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,1.661099986449699e-06,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,7.879526492615696e-06,285.0961303710937,294.1499938964844,283.6295471191406,281.89068603515625,289.7549133300781,287.11749267578125,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6807523934403434e-05,2.1020284471373607e-11,1.6807503925519995e-05,-3.845516039291397e-05,0.0,0.0,0.0,-9.463178867008536e-05,60.0,-0.0121427606791257,-0.0,-1.8134336046693456e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,3.366923010617029e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,3.5455368561088108e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,2.618725829961477e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,3.545532308635302e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,1.681844332779292e-05,285.0963439941406,294.1499938964844,283.5932006835937,281.8565673828125,289.7546691894531,287.1177062988281,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587497849366628e-05,4.486684981874767e-11,3.5874931199941784e-05,-8.208085637306795e-05,0.0,0.0,0.0,-0.0002019876701524,60.0,-0.0284368097782135,-0.0,-8.261768352779697e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,3.366923010617029e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,3.5455368561088108e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,2.618725829961477e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,3.545532308635302e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,1.681844332779292e-05,285.0963439941406,294.1499938964844,283.5932006835937,281.8565673828125,289.7546691894531,287.1177062988281,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587497849366628e-05,4.486684981874767e-11,3.5874931199941784e-05,-8.208085637306795e-05,0.0,0.0,0.0,-0.0002019876701524,60.0,-0.0284368097782135,-0.0,-8.261768352779697e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,5.53846712136874e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,5.832280294271186e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,4.3077097870991565e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,5.832273018313572e-06,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.7665733796311542e-05,285.0968322753906,294.1499938964844,283.5548095703125,281.82049560546875,289.75408935546875,287.1181945800781,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.9013331338064745e-05,7.380468458606515e-11,5.90132585784886e-05,-0.000135020527523,0.0,0.0,0.0,-0.0003322640550322,60.0,-0.0514399819076061,-0.0,-2.2355572948384856e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,5.53846712136874e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,5.832280294271186e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,4.3077097870991565e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,5.832273018313572e-06,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,2.7665733796311542e-05,285.0968322753906,294.1499938964844,283.5548095703125,281.82049560546875,289.75408935546875,287.1181945800781,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.9013331338064745e-05,7.380468458606515e-11,5.90132585784886e-05,-0.000135020527523,0.0,0.0,0.0,-0.0003322640550322,60.0,-0.0514399819076061,-0.0,-2.2355572948384856e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,8.432309186900966e-06,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,8.879639608494472e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,6.5584827098064125e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,8.87962869455805e-06,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,4.212104613543488e-05,285.0977478027344,294.1499938964844,283.5145263671875,281.7826538085937,289.75274658203125,287.1190185546875,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.984767919173464e-05,1.1236746255693928e-10,8.984757005237043e-05,-0.0002055685181403,0.0,0.0,0.0,-0.0005058713722974,60.0,-0.0841165110468864,-0.0,-5.182027584815785e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,8.432309186900966e-06,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,8.879639608494472e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,6.5584827098064125e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,8.87962869455805e-06,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,4.212104613543488e-05,285.0977478027344,294.1499938964844,283.5145263671875,281.7826538085937,289.75274658203125,287.1190185546875,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.984767919173464e-05,1.1236746255693928e-10,8.984757005237043e-05,-0.0002055685181403,0.0,0.0,0.0,-0.0005058713722974,60.0,-0.0841165110468864,-0.0,-5.182027584815785e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,1.0901711902988607e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,1.1480043212941382e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,8.479135431116447e-06,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.1480028661026154e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,5.445619899546728e-05,285.09869384765625,294.1499938964844,283.4937438964844,281.7631530761719,289.7514343261719,287.1195678710937,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161592954304,1.4527400116204348e-10,0.0001161591499112,-0.0002657688164617,0.0,0.0,0.0,-0.0006540142931044,60.0,-0.1056253239512443,-0.0,-8.661558692502066e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,1.4709490642417222e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,1.5489822544623166e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,1.1440750313340686e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,1.548980435472913e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.347681093961e-05,285.1000366210937,294.1499938964844,283.4725952148437,281.7432861328125,289.74920654296875,287.1200866699219,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567312719998,1.960152595792408e-10,0.000156731068273,-0.0003585965023376,0.0,0.0,0.0,-0.0008824477554298,60.0,-0.1386467814445495,-0.0,-1.576891950350045e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,2.7621832487056963e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.908715941885021e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,2.1483712771441787e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,2.908712303906213e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.000137976501719,285.10504150390625,294.1499938964844,283.42919921875,281.7025451660156,289.7377319335937,287.1171264648437,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294313795166,3.6808234238350224e-10,0.0002943134459201,-0.0006733813206665,0.0,0.0,0.0,-0.0016570831649005,60.0,-0.2557947933673858,-0.0,-5.560471194598904e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,2.7621832487056963e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.908715941885021e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,2.1483712771441787e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,2.908712303906213e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.000137976501719,285.10504150390625,294.1499938964844,283.42919921875,281.7025451660156,289.7377319335937,287.1171264648437,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294313795166,3.6808234238350224e-10,0.0002943134459201,-0.0006733813206665,0.0,0.0,0.0,-0.0016570831649005,60.0,-0.2557947933673858,-0.0,-5.560471194598904e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,4.452074790606275e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,4.688255285145715e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,3.462735185166821e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,4.688249464379624e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0002223899064119,285.1105041503906,294.1499938964844,283.38458251953125,281.6606140136719,289.70361328125,287.0914611816406,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005068070022389,6.257588891500632e-10,0.0005068064201623,-0.0011383238015696,0.0,0.0,0.0,-0.0028486165683716,60.0,-0.4655300974845886,-0.0,-1.4445461715695274e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,4.452074790606275e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,4.688255285145715e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,3.462735185166821e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,4.688249464379624e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0002223899064119,285.1105041503906,294.1499938964844,283.38458251953125,281.6606140136719,289.70361328125,287.0914611816406,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005068070022389,6.257588891500632e-10,0.0005068064201623,-0.0011383238015696,0.0,0.0,0.0,-0.0028486165683716,60.0,-0.4655300974845886,-0.0,-1.4445461715695274e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.00256127351895e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.480143489781768e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.002013444434851e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.480131848249584e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004496957117225,285.1146240234375,294.1499938964844,283.3388977050781,281.6177062988281,289.6347045898437,287.0471496582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006954369600862,8.34868840726699e-10,0.0006954361451789,-0.0014994468074291,0.0,0.0,0.0,-0.0039097336120903,60.0,-0.7354709506034851,-0.0,-5.9066127988671744e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.00256127351895e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.480143489781768e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.002013444434851e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.480131848249584e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004496957117225,285.1146240234375,294.1499938964844,283.3388977050781,281.6177062988281,289.6347045898437,287.0471496582031,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006954369600862,8.34868840726699e-10,0.0006954361451789,-0.0014994468074291,0.0,0.0,0.0,-0.0039097336120903,60.0,-0.7354709506034851,-0.0,-5.9066127988671744e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.01300591067411e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.491141827311368e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.010136323515326e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.491130185779184e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004502174269873,285.118408203125,294.1499938964844,283.2923889160156,281.57403564453125,289.55841064453125,286.9903259277344,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005168262869119,7.849448868668674e-10,0.0005168255302123,-0.0015468064229935,0.0,0.0,0.0,-0.0029893419705331,60.0,-0.857543408870697,-0.0,-5.9203220104109284e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.01300591067411e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.491141827311368e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.010136323515326e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.491130185779184e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004502174269873,285.118408203125,294.1499938964844,283.2923889160156,281.57403564453125,289.55841064453125,286.9903259277344,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005168262869119,7.849448868668674e-10,0.0005168255302123,-0.0015468064229935,0.0,0.0,0.0,-0.0029893419705331,60.0,-0.857543408870697,-0.0,-5.9203220104109284e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.002269507618621e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.479835716774689e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.001786434557289e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.479824075242504e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0004496811307035,285.1196594238281,294.1499938964844,283.2688903808594,281.5519714355469,289.51580810546875,286.962158203125,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007802789914421,9.1618673758731e-10,0.0007802781183272,-0.0016283903969451,0.0,0.0,0.0,-0.0043730116449296,60.0,-0.9198439121246338,-0.0,-5.906224131990712e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.011859947349876e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.489934745943174e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.009245018707588e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.489923832006752e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004501602088566,285.1212158203125,294.1499938964844,283.2452697753906,281.52978515625,289.47369384765625,286.9326477050781,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006148305255919,8.689169939124494e-10,0.000614829652477,-0.0016695659141987,0.0,0.0,0.0,-0.0035199781414121,60.0,-0.9718658328056335,-0.0,-5.918813172911541e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.00970699149184e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.487667557550594e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.007570093264803e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.487655916018412e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004500526410993,285.1214294433594,294.1499938964844,283.19775390625,281.4851379394531,289.3753662109375,286.8536376953125,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852093204855,1.5137272546539291e-09,0.0012852078070864,-0.0026943970005959,0.0,0.0,0.0,-0.0071816467680037,60.0,-1.170942783355713,-0.0,-5.9159802390240657e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.00970699149184e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.487667557550594e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.007570093264803e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.487655916018412e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004500526410993,285.1214294433594,294.1499938964844,283.19775390625,281.4851379394531,289.3753662109375,286.8536376953125,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852093204855,1.5137272546539291e-09,0.0012852078070864,-0.0026943970005959,0.0,0.0,0.0,-0.0071816467680037,60.0,-1.170942783355713,-0.0,-5.9159802390240657e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.058182331500576e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.538714220980182e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.04527337802574e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.538702579448e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004524741088971,285.1204528808594,294.1499938964844,283.1499938964844,281.4403076171875,289.2698974609375,286.7075500488281,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651737636886,1.791902737302564e-09,0.0009651720174588,-0.0037457454018294,0.0,0.0,0.0,-0.0056988694705069,60.0,-1.3023537397384644,-0.0,-5.979806161349188e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
