time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.058182331500576e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.538714220980182e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.04527337802574e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.538702579448e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004524741088971,285.1204528808594,294.1499938964844,283.1499938964844,281.4403076171875,289.2698974609375,286.7075500488281,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651737636886,1.791902737302564e-09,0.0009651720174588,-0.0037457454018294,0.0,0.0,0.0,-0.0056988694705069,60.0,-1.3023537397384644,-0.0,-5.979806161349188e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.093691187445074e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.576106822350994e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.072890730341896e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.576095180818812e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004542478418443,285.1195373535156,294.1499938964844,283.1022644042969,281.3954467773437,289.1646423339844,286.5002746582031,285.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689576691016,2.234255669364416e-09,0.0009689554572105,-0.0049048834480345,0.0,0.0,0.0,-0.0059181582182645,60.0,-1.3459218740463257,-0.0,-6.026775878353874e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.093691187445074e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.576106822350994e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.072890730341896e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.576095180818812e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004542478418443,285.1195373535156,294.1499938964844,283.1022644042969,281.3954467773437,289.1646423339844,286.5002746582031,285.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689576691016,2.234255669364416e-09,0.0009689554572105,-0.0049048834480345,0.0,0.0,0.0,-0.0059181582182645,60.0,-1.3459218740463257,-0.0,-6.026775878353874e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.100990428123624e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.583793143974616e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.078568160068244e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.583782230038196e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0004546124837361,285.1186218261719,294.1499938964844,283.0547180175781,281.3507995605469,289.0602111816406,286.2645568847656,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697348577901,2.325147852033637e-09,0.0009697325294837,-0.0051430542953312,0.0,0.0,0.0,-0.0059632151387631,60.0,-1.3812137842178345,-0.0,-6.036449917701249e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.100990428123624e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.583793143974616e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.078568160068244e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.583782230038196e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0004546124837361,285.1186218261719,294.1499938964844,283.0547180175781,281.3507995605469,289.0602111816406,286.2645568847656,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697348577901,2.325147852033637e-09,0.0009697325294837,-0.0051430542953312,0.0,0.0,0.0,-0.0059632151387631,60.0,-1.3812137842178345,-0.0,-6.036449917701249e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.099319140659644e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.582033089827746e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,7.077267946442589e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.582022175891324e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004545289848465,285.1181945800781,294.1499938964844,283.0310974121094,281.32861328125,289.00830078125,286.1470031738281,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695573244243,2.3042996399880167e-09,0.0009695550543256,-0.0050884238444268,0.0,0.0,0.0,-0.0059528839774429,60.0,-1.3977442979812622,-0.0,-6.034230182194733e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.089173545362428e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.57134907366708e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.069377170410007e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.571338159730658e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004540221998468,285.1177673339844,294.1499938964844,283.0075988769531,281.3065490722656,288.9566955566406,286.0390014648437,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684764081612,2.177875435549481e-09,0.0009684741962701,-0.0047571449540555,0.0,0.0,0.0,-0.0058902138844132,60.0,-1.413076400756836,-0.0,-6.02077889766406e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.087591752177104e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.569683606969193e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.068146805977449e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.569672693032771e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004539432120509,285.116943359375,294.1499938964844,282.9610900878906,281.2628479003906,288.854248046875,285.8464660644531,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683058597147,2.158122125450745e-09,0.0009683037060312,-0.0047053857706487,0.0,0.0,0.0,-0.0058804135769605,60.0,-1.4425373077392578,-0.0,-6.01867924387989e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.087591752177104e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.569683606969193e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.068146805977449e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.569672693032771e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004539432120509,285.116943359375,294.1499938964844,282.9610900878906,281.2628479003906,288.854248046875,285.8464660644531,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683058597147,2.158122125450745e-09,0.0009683037060312,-0.0047053857706487,0.0,0.0,0.0,-0.0058804135769605,60.0,-1.4425373077392578,-0.0,-6.01867924387989e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.139277244685218e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.62411068030633e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.108345744200051e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.624099766369908e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004565249837469,285.1161499023437,294.1499938964844,282.9154357910156,281.219970703125,288.75250244140625,285.6201171875,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111402839,2.802012621927474e-09,0.0009738083463162,-0.0063926028087735,0.0,0.0,0.0,-0.0061995983123779,60.0,-1.4772051572799685,-0.0,-6.087330461923557e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.139277244685218e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.62411068030633e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.108345744200051e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.624099766369908e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004565249837469,285.1161499023437,294.1499938964844,282.9154357910156,281.219970703125,288.75250244140625,285.6201171875,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111402839,2.802012621927474e-09,0.0009738083463162,-0.0063926028087735,0.0,0.0,0.0,-0.0061995983123779,60.0,-1.4772051572799685,-0.0,-6.087330461923557e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.211750148097052e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.70042747212574e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.164713315432891e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.70041728578508e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004601451801136,285.1153564453125,294.1499938964844,282.87078857421875,281.17803955078125,288.6510009765625,285.3159484863281,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815329685807,3.7049028289715125e-09,0.0009815293597057,-0.0087583931162953,0.0,0.0,0.0,-0.0066471835598349,60.0,-1.5173252820968628,-0.0,-6.184250622709443e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.211750148097052e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.70042747212574e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.164713315432891e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.70041728578508e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004601451801136,285.1153564453125,294.1499938964844,282.87078857421875,281.17803955078125,288.6510009765625,285.3159484863281,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815329685807,3.7049028289715125e-09,0.0009815293597057,-0.0087583931162953,0.0,0.0,0.0,-0.0066471835598349,60.0,-1.5173252820968628,-0.0,-6.184250622709443e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.267598943552002e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.759239037521183e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.208151509985328e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.759228851180524e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004629349568858,285.1146240234375,294.1499938964844,282.8274230957031,281.13726806640625,288.5497741699219,284.95660400390625,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874858660623,4.400682040994752e-09,0.0009874814422801,-0.0105814039707183,0.0,0.0,0.0,-0.0069921105168759,60.0,-1.557721495628357,-0.0,-6.259460860746914e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.267598943552002e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.759239037521183e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.208151509985328e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.759228851180524e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004629349568858,285.1146240234375,294.1499938964844,282.8274230957031,281.13726806640625,288.5497741699219,284.95660400390625,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874858660623,4.400682040994752e-09,0.0009874814422801,-0.0105814039707183,0.0,0.0,0.0,-0.0069921105168759,60.0,-1.557721495628357,-0.0,-6.259460860746914e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.262976527679712e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.754372149473056e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,7.20455645932816e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.754361235536636e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004627040761988,285.1142578125,294.1499938964844,282.8062438964844,281.1174011230469,288.4994201660156,284.78289794921875,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869931964203,4.343069903711694e-09,0.0009869888890534,-0.0104304580017924,0.0,0.0,0.0,-0.0069635510444641,60.0,-1.5748144388198853,-0.0,-6.253215900642317e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.254927863366902e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.745896386448294e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.198296225396916e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.745885472511873e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004623020067811,285.1138916015625,294.1499938964844,282.78546142578125,281.0978698730469,288.4493713378906,284.6243591308594,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861360304057,4.2427679147749595e-09,0.0009861318394541,-0.0101676611229777,0.0,0.0,0.0,-0.0069138319231569,60.0,-1.5894299745559692,-0.0,-6.24235099166981e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.22442995943129e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.713779581943528e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.174575148383155e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.713769395602868e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004607785958796,285.1131896972656,294.1499938964844,282.7452087402344,281.06005859375,288.3502502441406,284.35772705078125,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828861802816,3.862743902516286e-09,0.000982882338576,-0.0091719580814242,0.0,0.0,0.0,-0.0067254458554089,60.0,-1.6138228178024292,-0.0,-6.201272384487312e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.22442995943129e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.713779581943528e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.174575148383155e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.713769395602868e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004607785958796,285.1131896972656,294.1499938964844,282.7452087402344,281.06005859375,288.3502502441406,284.35772705078125,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828861802816,3.862743902516286e-09,0.000982882338576,-0.0091719580814242,0.0,0.0,0.0,-0.0067254458554089,60.0,-1.6138228178024292,-0.0,-6.201272384487312e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.197357576340436e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.685271652415396e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.15351925464347e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.685261466074736e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004594263155013,285.112548828125,294.1499938964844,282.706787109375,281.0239562988281,288.25250244140625,284.1487731933594,285.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800007101148,3.5254088537328702e-09,0.0009799972176551,-0.0082880835980176,0.0,0.0,0.0,-0.0065582180395722,60.0,-1.6350011825561523,-0.0,-6.16492172866856e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.197357576340436e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.685271652415396e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.15351925464347e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.685261466074736e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004594263155013,285.112548828125,294.1499938964844,282.706787109375,281.0239562988281,288.25250244140625,284.1487731933594,285.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800007101148,3.5254088537328702e-09,0.0009799972176551,-0.0082880835980176,0.0,0.0,0.0,-0.0065582180395722,60.0,-1.6350011825561523,-0.0,-6.16492172866856e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.193611913360657e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.681327355792746e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,7.15060523361899e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.681317169452086e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004592392069753,285.1119079589844,294.1499938964844,282.6704406738281,280.9898376464844,288.1559753417969,283.9732971191406,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979600357823,3.4786955538379516e-09,0.0009795968653634,-0.008165686391294,0.0,0.0,0.0,-0.0065350569784641,60.0,-1.6570470333099363,-0.0,-6.159896770441264e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.193611913360657e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.681327355792746e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,7.15060523361899e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.681317169452086e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004592392069753,285.1119079589844,294.1499938964844,282.6704406738281,280.9898376464844,288.1559753417969,283.9732971191406,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979600357823,3.4786955538379516e-09,0.0009795968653634,-0.008165686391294,0.0,0.0,0.0,-0.0065350569784641,60.0,-1.6570470333099363,-0.0,-6.159896770441264e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.2114154540468e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.700074588181452e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.164452108554542e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.700064401840792e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004601285036187,285.111328125,294.1499938964844,282.63641357421875,280.95782470703125,288.0604248046875,283.8090515136719,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814964141696,3.7004570518917035e-09,0.0009814926888793,-0.0087467432022094,0.0,0.0,0.0,-0.0066449870355427,60.0,-1.681624412536621,-0.0,-6.18377171690554e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.2114154540468e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.700074588181452e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.164452108554542e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.700064401840792e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004601285036187,285.111328125,294.1499938964844,282.63641357421875,280.95782470703125,288.0604248046875,283.8090515136719,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814964141696,3.7004570518917035e-09,0.0009814926888793,-0.0087467432022094,0.0,0.0,0.0,-0.0066449870355427,60.0,-1.681624412536621,-0.0,-6.18377171690554e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.223941015079618e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.713264444144444e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.174193888204172e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.713254257803784e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004607541777659,285.11102294921875,294.1499938964844,282.62030029296875,280.9427185058594,288.01300048828125,283.7279663085937,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828308830037,3.856490238263177e-09,0.0009828270412981,-0.0091555742546916,0.0,0.0,0.0,-0.0067223361693322,60.0,-1.694469332695007,-0.0,-6.200598079431074e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.236371261067688e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.72635461948812e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.183862180681899e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.72634443314746e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004613751370925,285.1107482910156,294.1499938964844,282.6048278808594,280.9281921386719,287.9657592773437,283.6476745605469,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841552237048,4.011341481202635e-09,0.0009841511491686,-0.0095613040030002,0.0,0.0,0.0,-0.0067990999668836,60.0,-1.707236409187317,-0.0,-6.217319281631717e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.255792247131468e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.746805153554304e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.198967068688944e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.746795694809408e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004623452550731,285.1101989746094,294.1499938964844,282.5759582519531,280.90106201171875,287.8719787597656,283.4922180175781,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862245060503,4.2532617428037164e-09,0.0009862201986834,-0.0101951565593481,0.0,0.0,0.0,-0.0069190273061394,60.0,-1.7313978672027588,-0.0,-6.24348714950429e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.255792247131468e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.746805153554304e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.198967068688944e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.746795694809408e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004623452550731,285.1101989746094,294.1499938964844,282.5759582519531,280.90106201171875,287.8719787597656,283.4922180175781,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862245060503,4.2532617428037164e-09,0.0009862201986834,-0.0101951565593481,0.0,0.0,0.0,-0.0069190273061394,60.0,-1.7313978672027588,-0.0,-6.24348714950429e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.262995445169508e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.754390339367092e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.204569556051865e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.754380880622192e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.000462705065729,285.10968017578125,294.1499938964844,282.54998779296875,280.8766784667969,287.7792358398437,283.349853515625,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.342962878212121e-09,0.0009869877249002,-0.01043017860502,0.0,0.0,0.0,-0.0069634965620934,60.0,-1.7520925998687744,-0.0,-6.253204531958545e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.262995445169508e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.754390339367092e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.204569556051865e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.754380880622192e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.000462705065729,285.10968017578125,294.1499938964844,282.54998779296875,280.8766784667969,287.7792358398437,283.349853515625,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.342962878212121e-09,0.0009869877249002,-0.01043017860502,0.0,0.0,0.0,-0.0069634965620934,60.0,-1.7520925998687744,-0.0,-6.253204531958545e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.256596968043596e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.747652802616358e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.199592801043764e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.74764334387146e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004623854765668,285.1091613769531,294.1499938964844,282.52618408203125,280.85565185546875,287.68768310546875,283.2256774902344,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863104205578,4.263206676569098e-09,0.0009863061131909,-0.0102212121710181,0.0,0.0,0.0,-0.0069239614531397,60.0,-1.7686488628387451,-0.0,-6.244564332291702e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.256596968043596e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.747652802616358e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.199592801043764e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.74764334387146e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004623854765668,285.1091613769531,294.1499938964844,282.52618408203125,280.85565185546875,287.68768310546875,283.2256774902344,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863104205578,4.263206676569098e-09,0.0009863061131909,-0.0102212121710181,0.0,0.0,0.0,-0.0069239614531397,60.0,-1.7686488628387451,-0.0,-6.244564332291702e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.23897823668085e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.72909911070019e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.185889262473211e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.729089651955292e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004615053767338,285.1086730957031,294.1499938964844,282.5036315917969,280.83837890625,287.5974426269531,283.1212158203125,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.0436503034868565e-09,0.0009844289161264,-0.0096459556370973,0.0,0.0,0.0,-0.0068151238374412,60.0,-1.7817113399505615,-0.0,-6.220810888635242e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.23897823668085e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.72909911070019e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.185889262473211e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.729089651955292e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004615053767338,285.1086730957031,294.1499938964844,282.5036315917969,280.83837890625,287.5974426269531,283.1212158203125,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.0436503034868565e-09,0.0009844289161264,-0.0096459556370973,0.0,0.0,0.0,-0.0068151238374412,60.0,-1.7817113399505615,-0.0,-6.220810888635242e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.22743129194714e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.716939530335368e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.176907820394263e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.716930071590468e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004609285970218,285.10845947265625,294.1499938964844,282.4927673339844,280.8310546875,287.5528564453125,283.0765075683594,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983202480711,3.899766731763066e-09,0.0009831986390054,-0.009268962778151,0.0,0.0,0.0,-0.0067437975667417,60.0,-1.7871431112289429,-0.0,-6.205268476833227e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.215485624736176e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.704360127216204e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.16761642252095e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.704350668471308e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004603318811859,285.1082458496094,294.1499938964844,282.4822082519531,280.8246154785156,287.5086364746094,283.0361022949219,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819294791668,3.750913357691843e-09,0.0009819257538765,-0.0088789453729987,0.0,0.0,0.0,-0.0066700070165097,60.0,-1.7921050786972046,-0.0,-6.189210211005047e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.19622980291024e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.684082760941236e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.152639591367915e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.68407330219634e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0004593700286932,285.1077880859375,294.1499938964844,282.4618835449219,280.8140869140625,287.421142578125,282.96514892578125,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979877077043,3.510965074227101e-09,0.0009798735845834,-0.008250237442553,0.0,0.0,0.0,-0.006551057100296,60.0,-1.801494598388672,-0.0,-6.163367771705452e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.19622980291024e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.684082760941236e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.152639591367915e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.68407330219634e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0004593700286932,285.1077880859375,294.1499938964844,282.4618835449219,280.8140869140625,287.421142578125,282.96514892578125,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979877077043,3.510965074227101e-09,0.0009798735845834,-0.008250237442553,0.0,0.0,0.0,-0.006551057100296,60.0,-1.801494598388672,-0.0,-6.163367771705452e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
