time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.194293670589104e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.682043310021982e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.151133468141779e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.682034578872845e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004592733166646,285.1073913574219,294.1499938964844,282.4425048828125,280.8065795898437,287.3349914550781,282.90350341796875,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796696249395,3.486798849650085e-09,0.0009796661324799,-0.0081869177520275,0.0,0.0,0.0,-0.0065390737727284,60.0,-1.8121839761734009,-0.0,-6.160767895835306e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.194293670589104e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.682043310021982e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.151133468141779e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.682034578872845e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004592733166646,285.1073913574219,294.1499938964844,282.4425048828125,280.8065795898437,287.3349914550781,282.90350341796875,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796696249395,3.486798849650085e-09,0.0009796661324799,-0.0081869177520275,0.0,0.0,0.0,-0.0065390737727284,60.0,-1.8121839761734009,-0.0,-6.160767895835306e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.215009777108207e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.703858086140826e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.167245348682627e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.70384935499169e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004603081324603,285.10699462890625,294.1499938964844,282.424072265625,280.8018798828125,287.2498474121094,282.8445129394531,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818759281188,3.744857313137118e-09,0.0009818722028285,-0.0088630793616175,0.0,0.0,0.0,-0.0066669965162873,60.0,-1.826046705245972,-0.0,-6.188557222230885e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.215009777108207e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.703858086140826e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.167245348682627e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.70384935499169e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004603081324603,285.10699462890625,294.1499938964844,282.424072265625,280.8018798828125,287.2498474121094,282.8445129394531,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818759281188,3.744857313137118e-09,0.0009818722028285,-0.0088630793616175,0.0,0.0,0.0,-0.0066669965162873,60.0,-1.826046705245972,-0.0,-6.188557222230885e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.246449189959094e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.736965876072644e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.191699114628136e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.736957144923508e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004618786333594,285.10662841796875,294.1499938964844,282.406494140625,280.7996826171875,287.1656188964844,282.7846374511719,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985225662589,4.136528453102528e-09,0.0009852214716374,-0.0098893074318766,0.0,0.0,0.0,-0.0068611572496593,60.0,-1.8427917957305908,-0.0,-6.230853699662475e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.246449189959094e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.736965876072644e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.191699114628136e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.736957144923508e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004618786333594,285.10662841796875,294.1499938964844,282.406494140625,280.7996826171875,287.1656188964844,282.7846374511719,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985225662589,4.136528453102528e-09,0.0009852214716374,-0.0098893074318766,0.0,0.0,0.0,-0.0068611572496593,60.0,-1.8427917957305908,-0.0,-6.230853699662475e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.258557838620618e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.74971626419574e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.201116386568174e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.749707533046605e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004624834691639,285.1064453125,294.1499938964844,282.3979797363281,280.7994689941406,287.1238708496094,282.7547912597656,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865158936008,4.287362465049682e-09,0.0009865115862339,-0.0102845029905438,0.0,0.0,0.0,-0.0069359308108687,60.0,-1.8511854410171509,-0.0,-6.247180550644772e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.265317203244194e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.756834333529696e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,7.206373265944421e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.75682560238056e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004628211027011,285.10626220703125,294.1499938964844,282.3896484375,280.7998046875,287.0823669433594,282.7256774902344,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872363880276,4.371558226523575e-09,0.0009872320806607,-0.0105050997808575,0.0,0.0,0.0,-0.0069776708260178,60.0,-1.8589246273040767,-0.0,-6.256303208829196e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.24334890441969e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.73370115389116e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.189287134679034e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.733692422742024e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004617237718775,285.10595703125,294.1499938964844,282.3734741210937,280.802001953125,287.0002136230469,282.6726379394531,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848985355347,4.0978251902856755e-09,0.0009848943445831,-0.0097878966480493,0.0,0.0,0.0,-0.0068419906310737,60.0,-1.8702656030654907,-0.0,-6.226667181863378e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.24334890441969e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.73370115389116e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.189287134679034e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.733692422742024e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004617237718775,285.10595703125,294.1499938964844,282.3734741210937,280.802001953125,287.0002136230469,282.6726379394531,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848985355347,4.0978251902856755e-09,0.0009848943445831,-0.0097878966480493,0.0,0.0,0.0,-0.0068419906310737,60.0,-1.8702656030654907,-0.0,-6.226667181863378e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.17815777938813e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.66505176620558e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.138582441257313e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.665043035056442e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0004584673733916,285.1056213378906,294.1499938964844,282.35791015625,280.8059997558594,286.919677734375,282.6333312988281,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779513347893,3.285576477551899e-09,0.0009779480751603,-0.0076596681028604,0.0,0.0,0.0,-0.0064393361099064,60.0,-1.8707815408706665,-0.0,-6.139142527672449e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.17815777938813e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.66505176620558e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.138582441257313e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.665043035056442e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0004584673733916,285.1056213378906,294.1499938964844,282.35791015625,280.8059997558594,286.919677734375,282.6333312988281,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779513347893,3.285576477551899e-09,0.0009779480751603,-0.0076596681028604,0.0,0.0,0.0,-0.0064393361099064,60.0,-1.8707815408706665,-0.0,-6.139142527672449e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.1126341430936e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.596051677362992e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.087619451340288e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.596042946213856e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004551943275146,285.1053466796875,294.1499938964844,282.3428649902344,280.8116149902344,286.8408203125,282.606689453125,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709688019938,2.4691850786240366e-09,0.0009709663572721,-0.0055204811505973,0.0,0.0,0.0,-0.0060346284881234,60.0,-1.867233395576477,-0.0,-6.051795509165458e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.1126341430936e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.596051677362992e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.087619451340288e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.596042946213856e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004551943275146,285.1053466796875,294.1499938964844,282.3428649902344,280.8116149902344,286.8408203125,282.606689453125,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709688019938,2.4691850786240366e-09,0.0009709663572721,-0.0055204811505973,0.0,0.0,0.0,-0.0060346284881234,60.0,-1.867233395576477,-0.0,-6.051795509165458e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.08321890165098e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.56507574301213e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.06474093021825e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.565067739458756e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004537249915301,285.10504150390625,294.1499938964844,282.3282470703125,280.81854248046875,286.76348876953125,282.5882263183594,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678325732238,2.102672258530447e-09,0.000967830477748,-0.0045600850135087,0.0,0.0,0.0,-0.0058529302477836,60.0,-1.8664699792861936,-0.0,-6.012785291886757e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.08321890165098e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.56507574301213e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.06474093021825e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.565067739458756e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004537249915301,285.10504150390625,294.1499938964844,282.3282470703125,280.81854248046875,286.76348876953125,282.5882263183594,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678325732238,2.102672258530447e-09,0.000967830477748,-0.0045600850135087,0.0,0.0,0.0,-0.0058529302477836,60.0,-1.8664699792861936,-0.0,-6.012785291886757e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.087957732845098e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.570065594743936e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.068426202749833e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.570057591190562e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004539616929832,285.1049194335937,294.1499938964844,282.32110595703125,280.8224792480469,286.72528076171875,282.57977294921875,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683365933597,2.1616883838504464e-09,0.0009683344396762,-0.0047147301957011,0.0,0.0,0.0,-0.005882182624191,60.0,-1.8692365884780884,-0.0,-6.019057963158049e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.098329610424116e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.58098826231435e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.076493056956679e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.580980258760974e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.000454479799373,285.10479736328125,294.1499938964844,282.3139953613281,280.8266296386719,286.68731689453125,282.5706787109375,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694415493868,2.2908954733225073e-09,0.0009694392210803,-0.0050533008761703,0.0,0.0,0.0,-0.0059462334029376,60.0,-1.8741086721420288,-0.0,-6.032803412381328e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.099771705223247e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.58250675466843e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.077615009620786e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.582498751115054e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004545518313534,285.10455322265625,294.1499938964844,282.300048828125,280.8355712890625,286.612060546875,282.5516357421875,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695962071418,2.308829571973092e-09,0.0009695938788354,-0.0051002935506403,0.0,0.0,0.0,-0.0059551298618316,60.0,-1.884491324424744,-0.0,-6.034711930169578e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.099771705223247e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.58250675466843e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.077615009620786e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.582498751115054e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004545518313534,285.10455322265625,294.1499938964844,282.300048828125,280.8355712890625,286.612060546875,282.5516357421875,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695962071418,2.308829571973092e-09,0.0009695938788354,-0.0051002935506403,0.0,0.0,0.0,-0.0059551298618316,60.0,-1.884491324424744,-0.0,-6.034711930169578e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.088868682738394e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.571025293553248e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.069134153425694e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.571017289999872e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0004540072113741,285.10430908203125,294.1499938964844,282.2862854003906,280.8451843261719,286.5379333496094,282.5340576171875,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684346732683,2.172956037327367e-09,0.0009684325195848,-0.0047442535869777,0.0,0.0,0.0,-0.0058877770788967,60.0,-1.8917467594146729,-0.0,-6.020255938210539e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.088868682738394e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.571025293553248e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.069134153425694e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.571017289999872e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0004540072113741,285.10430908203125,294.1499938964844,282.2862854003906,280.8451843261719,286.5379333496094,282.5340576171875,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684346732683,2.172956037327367e-09,0.0009684325195848,-0.0047442535869777,0.0,0.0,0.0,-0.0058877770788967,60.0,-1.8917467594146729,-0.0,-6.020255938210539e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.05422493815422e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.534542914479972e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.042188371997327e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.534534910926595e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004522766976151,285.1040954589844,294.1499938964844,282.27264404296875,280.8551940917969,286.4650573730469,282.5204162597656,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647428523749,1.7412999930854767e-09,0.000964741106145,-0.003613143460825,0.0,0.0,0.0,-0.0056737936101853,60.0,-1.8949156999588013,-0.0,-5.974445116407878e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.05422493815422e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.534542914479972e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.042188371997327e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.534534910926595e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004522766976151,285.1040954589844,294.1499938964844,282.27264404296875,280.8551940917969,286.4650573730469,282.5204162597656,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647428523749,1.7412999930854767e-09,0.000964741106145,-0.003613143460825,0.0,0.0,0.0,-0.0056737936101853,60.0,-1.8949156999588013,-0.0,-5.974445116407878e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.018755372380838e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.49719178606756e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.01460157870315e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.497184510109946e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004505049437284,285.1038818359375,294.1499938964844,282.259033203125,280.8653869628906,286.3934631347656,282.5113525390625,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609634871594,1.2993661702154211e-09,0.0009609622065909,-0.0024550864472985,0.0,0.0,0.0,-0.0054547172039747,60.0,-1.8966643810272217,-0.0,-5.9277240893607086e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.018755372380838e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.49719178606756e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.01460157870315e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.497184510109946e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004505049437284,285.1038818359375,294.1499938964844,282.259033203125,280.8653869628906,286.3934631347656,282.5113525390625,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609634871594,1.2993661702154211e-09,0.0009609622065909,-0.0024550864472985,0.0,0.0,0.0,-0.0054547172039747,60.0,-1.8966643810272217,-0.0,-5.9277240893607086e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.005041647469625e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.482750465394928e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.003935024840757e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.482743189437316e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004498198977671,285.1037902832031,294.1499938964844,282.2522277832031,280.8704833984375,286.3581237792969,282.5085754394531,285.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595016017556,1.1284951861867392e-09,0.00095950049581,-0.0020073286723345,0.0,0.0,0.0,-0.0053700092248618,60.0,-1.8973186016082764,-0.0,-5.9097089888382483e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.00325394468382e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.48086817516014e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.002544589340687e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.480860899202526e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0004497306363191,285.1042175292969,294.1499938964844,282.2453918457031,280.8755187988281,286.3262939453125,282.5063781738281,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008332161814905,9.799153710687847e-10,0.0008332151919603,-0.0017429966246709,0.0,0.0,0.0,-0.0046679563820362,60.0,-1.807378172874451,-0.0,-5.907361710910664e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,4.131192690692842e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,4.350348535808735e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,3.2131560146808624e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,4.350345261627808e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0002063613792415,285.1059875488281,294.1499938964844,282.23162841796875,280.8853759765625,286.2662048339844,282.5022888183594,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508150349371,9.617997509536735e-10,0.0008508141036145,-0.001677771564573,0.0,0.0,0.0,-0.0047286343760788,60.0,-1.673850417137146,-0.0,-1.2437848084800862e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,4.131192690692842e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,4.350348535808735e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,3.2131560146808624e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,4.350345261627808e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0002063613792415,285.1059875488281,294.1499938964844,282.23162841796875,280.8853759765625,286.2662048339844,282.5022888183594,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508150349371,9.617997509536735e-10,0.0008508141036145,-0.001677771564573,0.0,0.0,0.0,-0.0047286343760788,60.0,-1.673850417137146,-0.0,-1.2437848084800862e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,3.93342888855841e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,4.142093530390412e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,3.059339360333979e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,4.142090256209485e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001964826660696,285.1083374023437,294.1499938964844,282.2176818847656,280.89471435546875,286.23065185546875,282.4969482421875,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007951053557917,9.007528056770298e-10,0.0007951044244691,-0.0015729883452877,0.0,0.0,0.0,-0.0044201733544468,60.0,-1.16791570186615,-0.0,-1.1275524514076096e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,3.93342888855841e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,4.142093530390412e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,3.059339360333979e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,4.142090256209485e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001964826660696,285.1083374023437,294.1499938964844,282.2176818847656,280.89471435546875,286.23065185546875,282.4969482421875,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007951053557917,9.007528056770298e-10,0.0007951044244691,-0.0015729883452877,0.0,0.0,0.0,-0.0044201733544468,60.0,-1.16791570186615,-0.0,-1.1275524514076096e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,4.050842471770011e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,4.265735697117634e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,3.1506609957432374e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,4.265732422936708e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.000202347713639,285.1092224121094,294.1499938964844,282.2034606933594,280.9032897949219,286.1956481933594,282.4967956542969,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005637307767756,6.72124356171366e-10,0.0005637300782836,-0.0012032957747578,0.0,0.0,0.0,-0.0031541245989501,60.0,-1.0520685911178589,-0.0,-1.1958720236293633e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,4.050842471770011e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,4.265735697117634e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,3.1506609957432374e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,4.265732422936708e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.000202347713639,285.1092224121094,294.1499938964844,282.2034606933594,280.9032897949219,286.1956481933594,282.4967956542969,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005637307767756,6.72124356171366e-10,0.0005637300782836,-0.0012032957747578,0.0,0.0,0.0,-0.0031541245989501,60.0,-1.0520685911178589,-0.0,-1.1958720236293633e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,2.9783390345983207e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,3.136337181786075e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,2.3164902813732624e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,3.13633463520091e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001487740228185,285.116943359375,294.1499938964844,282.1888732910156,280.9109191894531,286.1722412109375,282.5054626464844,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185018722433,3.980439311490613e-10,0.0003185014938935,-0.0007279627607204,0.0,0.0,0.0,-0.0017930956091731,60.0,-0.8278791308403015,-0.0,-6.464608848233411e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,2.9783390345983207e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,3.136337181786075e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,2.3164902813732624e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,3.13633463520091e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001487740228185,285.116943359375,294.1499938964844,282.1888732910156,280.9109191894531,286.1722412109375,282.5054626464844,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185018722433,3.980439311490613e-10,0.0003185014938935,-0.0007279627607204,0.0,0.0,0.0,-0.0017930956091731,60.0,-0.8278791308403015,-0.0,-6.464608848233411e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,2.206775388913229e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,2.3238426365423948e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,1.716384031169582e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,2.3238408175529912e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001102328606066,285.1200561523437,294.1499938964844,282.1814270019531,280.9142761230469,286.16778564453125,282.5094909667969,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002389831061009,2.9792382449933536e-10,0.0002389828150626,-0.000544264097698,0.0,0.0,0.0,-0.0013449733378365,60.0,-0.6535491347312927,-0.0,-3.549034177652288e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,1.0754496543086134e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,1.1325012565066572e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,8.364624591195025e-06,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,1.1325004379614256e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,5.372087252908386e-05,285.1211853027344,294.1499938964844,282.1738586425781,280.91729736328125,286.1712951660156,282.51129150390625,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002037664380623,2.3262955450853437e-10,0.0002037662052316,-0.0004078209458384,0.0,0.0,0.0,-0.0011338571785017,60.0,-0.3823950290679931,-0.0,-8.428961972839485e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,1.1935207112401258e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,1.2568358215503396e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.28295685298508e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,1.2568349120556375e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,5.961876013316214e-05,285.1226501464844,294.1499938964844,282.1658630371094,280.9200744628906,286.1703186035156,282.5142822265625,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296705158893,1.6154888538011392e-10,0.0001296703558182,-0.0002950444468297,0.0,0.0,0.0,-0.0007297106785699,60.0,-0.3174197673797607,-0.0,-1.0381349113686156e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
