time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192480,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.64410719461739e-06,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,1.0155717973248102e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.500986612285487e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.0155710697290488e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,4.817425360670313e-05,285.1236572265625,294.1499938964844,282.1583557128906,280.9222717285156,286.1695861816406,282.516357421875,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.948493243427949e-05,1.2523546089049375e-10,9.948480874300004e-05,-0.0002297613682458,0.0,0.0,0.0,-0.0005606245831586,60.0,-0.2673815786838531,-0.0,-6.778255734474211e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,6.314539859886281e-06,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,6.649520400969777e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,4.911318228550954e-06,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,6.6495153987489175e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,3.1542396754957736e-05,285.1243896484375,294.1499938964844,282.1422424316406,280.9255676269531,286.16876220703125,282.5188293457031,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.728310108883306e-05,8.414682145518879e-11,6.72830137773417e-05,-0.0001539404474897,0.0,0.0,0.0,-0.0003788252652157,60.0,-0.1787521988153457,-0.0,-2.9058774830836853e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,6.314539859886281e-06,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,6.649520400969777e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,4.911318228550954e-06,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,6.6495153987489175e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,3.1542396754957736e-05,285.1243896484375,294.1499938964844,282.1422424316406,280.9255676269531,286.16876220703125,282.5188293457031,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.728310108883306e-05,8.414682145518879e-11,6.72830137773417e-05,-0.0001539404474897,0.0,0.0,0.0,-0.0003788252652157,60.0,-0.1787521988153457,-0.0,-2.9058774830836853e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,4.028928742627613e-06,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,4.2426595427969005e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,3.133617155981483e-06,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,4.242656359565444e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,2.012530785577837e-05,285.1249389648437,294.1499938964844,282.1254577636719,280.92694091796875,286.16845703125,282.52008056640625,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.292958692531101e-05,5.368934463678698e-11,4.292953599360772e-05,-9.822061838349327e-05,0.0,0.0,0.0,-0.0002417071955278,60.0,-0.1177140176296234,-0.0,-1.1829680290897926e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,4.028928742627613e-06,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,4.2426595427969005e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,3.133617155981483e-06,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,4.242656359565444e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,2.012530785577837e-05,285.1249389648437,294.1499938964844,282.1254577636719,280.92694091796875,286.16845703125,282.52008056640625,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.292958692531101e-05,5.368934463678698e-11,4.292953599360772e-05,-9.822061838349327e-05,0.0,0.0,0.0,-0.0002417071955278,60.0,-0.1177140176296234,-0.0,-1.1829680290897926e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,1.9977715055574663e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,2.1037512851762585e-06,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,1.5538252000624198e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,2.1037496935605304e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.97926963464124e-06,285.1250305175781,294.1499938964844,282.10791015625,280.9262084960937,286.1683349609375,282.5204772949219,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.128710548277013e-05,2.6622384852181824e-11,2.128707819792908e-05,-4.870364864473231e-05,0.0,0.0,0.0,-0.0001198531244881,60.0,-0.069841980934143,-0.0,-2.908609811336227e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,1.9977715055574663e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,2.1037512851762585e-06,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,1.5538252000624198e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,2.1037496935605304e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.97926963464124e-06,285.1250305175781,294.1499938964844,282.10791015625,280.9262084960937,286.1683349609375,282.5204772949219,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.128710548277013e-05,2.6622384852181824e-11,2.128707819792908e-05,-4.870364864473231e-05,0.0,0.0,0.0,-0.0001198531244881,60.0,-0.069841980934143,-0.0,-2.908609811336227e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,1.238996105712431e-06,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,1.3047236961938324e-06,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.636654567657388e-07,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,1.304722673012293e-06,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,6.189034593262477e-06,285.12506103515625,294.1499938964844,282.0988464355469,280.9249572753906,286.1683349609375,282.5205078125,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3202141417423263e-05,1.6511021716514307e-11,1.3202125046518631e-05,-3.0205652365111743e-05,0.0,0.0,0.0,-7.433220162056386e-05,60.0,-0.0494089871644973,-0.0,-1.1187517925947964e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.053525337141764e-07,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.427708510476805e-07,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,5.48608568351483e-07,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.42770225770073e-07,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,3.52337769982114e-06,285.12506103515625,294.1499938964844,282.08953857421875,280.9231262207031,286.1683349609375,282.5205383300781,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.515953711845213e-06,9.399710176882792e-12,7.515944616898196e-06,-1.719598367344588e-05,0.0,0.0,0.0,-4.231718776281923e-05,60.0,-0.0329983755946159,-0.0,-3.625820780769895e-12,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,1.311820909677408e-07,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,1.3814117494348468e-07,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,1.0203071099113005e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,1.3814107546750165e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,6.552809281856753e-07,285.1249694824219,294.1499938964844,282.0702514648437,280.9174499511719,286.1683349609375,282.5205078125,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.397889150211995e-06,1.7482549696107297e-12,1.3978874449094292e-06,-3.1982310702005634e-06,0.0,0.0,0.0,-7.870548870414495e-06,60.0,-0.0113614285364747,-0.0,-1.254131211858231e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,1.311820909677408e-07,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,1.3814117494348468e-07,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,1.0203071099113005e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,1.3814107546750165e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,6.552809281856753e-07,285.1249694824219,294.1499938964844,282.0702514648437,280.9174499511719,286.1683349609375,282.5205078125,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.397889150211995e-06,1.7482549696107297e-12,1.3978874449094292e-06,-3.1982310702005634e-06,0.0,0.0,0.0,-7.870548870414495e-06,60.0,-0.0113614285364747,-0.0,-1.254131211858231e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,1.9495407510561336e-09,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,2.0529620226028555e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,1.5163122979444663e-09,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.052960468290621e-09,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.738347905852152e-09,285.1248779296875,294.1499938964844,282.04998779296875,280.9089660644531,286.1683349609375,282.5204772949219,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0793478938685442e-08,2.5996655796480843e-14,2.0793454069689687e-08,-4.756230254088224e-08,0.0,0.0,0.0,-1.1707015801221138e-07,60.0,-0.0031203795224428,-0.0,-2.769864408278934e-17,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,1.9495407510561336e-09,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,2.0529620226028555e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,1.5163122979444663e-09,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.052960468290621e-09,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.738347905852152e-09,285.1248779296875,294.1499938964844,282.04998779296875,280.9089660644531,286.1683349609375,282.5204772949219,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0793478938685442e-08,2.5996655796480843e-14,2.0793454069689687e-08,-4.756230254088224e-08,0.0,0.0,0.0,-1.1707015801221138e-07,60.0,-0.0031203795224428,-0.0,-2.769864408278934e-17,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,282.027587890625,280.89703369140625,286.1683349609375,282.5204772949219,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-0.0007493842858821,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,282.027587890625,280.89703369140625,286.1683349609375,282.5204772949219,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-0.0007493842858821,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,282.00201416015625,280.8813171386719,286.1683349609375,282.5204772949219,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-0.0001623604184715,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,282.00201416015625,280.8813171386719,286.1683349609375,282.5204772949219,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-0.0001623604184715,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.9881286621094,280.8721008300781,286.1683349609375,282.5204772949219,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-8.423830149695277e-05,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.9735717773437,280.862060546875,286.1683349609375,282.5204772949219,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-4.589728268911131e-05,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.9552001953125,280.848876953125,286.1683349609375,282.5204772949219,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.446720645821188e-05,-0.0,-5.634298826403295e-38,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.94244384765625,280.8394775390625,286.1683349609375,282.5204772949219,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.633284591662232e-05,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.90887451171875,280.81378173828125,286.1683349609375,282.5204772949219,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-9.62624926614808e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.90887451171875,280.81378173828125,286.1683349609375,282.5204772949219,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-9.62624926614808e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.87310791015625,280.7852783203125,286.1683349609375,282.5204772949219,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-7.757973435218446e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.87310791015625,280.7852783203125,286.1683349609375,282.5204772949219,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-7.757973435218446e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.8353576660156,280.7541198730469,286.1683349609375,282.5204772949219,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-6.950341230549384e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.8353576660156,280.7541198730469,286.1683349609375,282.5204772949219,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591226963275509e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-6.950341230549384e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,-2.558452581735704e-13,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,-2.6941759912434153e-13,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,-1.9899111926378199e-13,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,-2.6941738228390693e-13,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,-1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.8158264160156,280.7376403808594,286.1683349609375,282.5204772949219,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.208950683300516e-12,-1.5499073388946969e-18,3.208952201183557e-12,-2.8120687202426442e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.658981874352321e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.7958679199219,280.7206115722656,286.1683349609375,282.5204772949219,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227376865815e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-6.396792741725221e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.7548522949219,280.6849365234375,286.1683349609375,282.5204772949219,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227376865815e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-5.92631340623484e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.7548522949219,280.6849365234375,286.1683349609375,282.5204772949219,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227376865815e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-5.92631340623484e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.7125549316406,280.6473388671875,286.1683349609375,282.5204772949219,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227376865815e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-5.500352472154191e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.7125549316406,280.6473388671875,286.1683349609375,282.5204772949219,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227376865815e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-5.500352472154191e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.669189453125,280.6080627441406,286.1683349609375,282.5204772949219,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-5.107751803734573e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.669189453125,280.6080627441406,286.1683349609375,282.5204772949219,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-5.107751803734573e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.6249694824219,280.5673217773437,286.1683349609375,282.5204772949219,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-4.742203145724488e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.6249694824219,280.5673217773437,286.1683349609375,282.5204772949219,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-4.742203145724488e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.6026611328125,280.5465087890625,286.1683349609375,282.5204772949219,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-4.5692772800975945e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.5802001953125,280.525390625,286.1683349609375,282.5204772949219,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-4.403000730235362e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,-2.558452581735704e-13,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,-2.6941759912434153e-13,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,-1.9899111926378199e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,-2.6941738228390693e-13,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,-1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.54949951171875,280.4963073730469,286.1683349609375,282.5204772949219,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.534446056824904e-13,-4.209640837700259e-18,5.534488340709631e-13,1.5249119241639297e-12,0.0,0.0,0.0,0.0,60.0,-4.187060312688118e-06,-0.0,-4.769861268484689e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.5350341796875,280.48248291015625,286.1683349609375,282.5204772949219,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-4.0900767999119125e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
