time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.48974609375,280.4388427734375,286.1683349609375,282.5204772949219,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-3.799947080551647e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.48974609375,280.4388427734375,286.1683349609375,282.5204772949219,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.591227790456121e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-3.799947080551647e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,-2.558452581735704e-13,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,-2.6941759912434153e-13,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,-1.9899111926378199e-13,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,-2.6941738228390693e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,-1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.44451904296875,280.3946838378906,286.1683349609375,282.5204772949219,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.534446056824904e-13,-4.2096412512905655e-18,5.534488340709631e-13,1.5249119241639297e-12,0.0,0.0,0.0,0.0,60.0,-3.530653202687972e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,-2.558452581735704e-13,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,-2.6941759912434153e-13,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,-1.9899111926378199e-13,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,-2.6941738228390693e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,-1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.44451904296875,280.3946838378906,286.1683349609375,282.5204772949219,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.534446056824904e-13,-4.2096412512905655e-18,5.534488340709631e-13,1.5249119241639297e-12,0.0,0.0,0.0,0.0,60.0,-3.530653202687972e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,2.558452581735704e-13,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,2.6941759912434153e-13,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,1.9899111926378199e-13,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.6941738228390693e-13,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.3996276855469,280.3502502441406,286.1683349609375,282.5204772949219,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.4213021915470723e-13,-2.9728149500071362e-18,4.421332007106815e-13,-1.8380414378016408e-12,0.0,0.0,0.0,0.0,60.0,-3.28009991790168e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,2.558452581735704e-13,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,2.6941759912434153e-13,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,1.9899111926378199e-13,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.6941738228390693e-13,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.3996276855469,280.3502502441406,286.1683349609375,282.5204772949219,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.4213021915470723e-13,-2.9728149500071362e-18,4.421332007106815e-13,-1.8380414378016408e-12,0.0,0.0,0.0,0.0,60.0,-3.28009991790168e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.3773803710937,280.3280029296875,286.1683349609375,282.5204772949219,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-3.162349230478867e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.35528564453125,280.3057861328125,286.1683349609375,282.5204772949219,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-3.0486519335681805e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,-2.558452581735704e-13,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,-2.6941759912434153e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,-1.9899111926378199e-13,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,-2.6941738228390693e-13,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,-1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.3117370605469,280.2615051269531,286.1683349609375,282.5204772949219,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.208950683300516e-12,-1.5499084762680393e-18,3.208952201183557e-12,-2.8120687202426442e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8334397939033806e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,-2.558452581735704e-13,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,-2.6941759912434153e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,-1.9899111926378199e-13,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,-2.6941738228390693e-13,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,-1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.3117370605469,280.2615051269531,286.1683349609375,282.5204772949219,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.208950683300516e-12,-1.5499084762680393e-18,3.208952201183557e-12,-2.8120687202426442e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8334397939033806e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.2691955566406,280.2176818847656,286.1683349609375,282.5204772949219,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.6333934783906443e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.2691955566406,280.2176818847656,286.1683349609375,282.5204772949219,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.6333934783906443e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.2279052734375,280.17449951171875,286.1683349609375,282.5204772949219,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.4476019007124705e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.2279052734375,280.17449951171875,286.1683349609375,282.5204772949219,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.4476019007124705e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.1880798339844,280.1322326660156,286.1683349609375,282.5204772949219,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.2748811261408264e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.1880798339844,280.1322326660156,286.1683349609375,282.5204772949219,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.2748811261408264e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.1687927246094,280.11151123046875,286.1683349609375,282.5204772949219,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.1937239580438472e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.1499328613281,280.0910949707031,286.1683349609375,282.5204772949219,285.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-2.1154817204660503e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,2.558452581735704e-13,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,2.6941759912434153e-13,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,1.9899111926378199e-13,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.6941738228390693e-13,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.12225341796875,280.06072998046875,286.1683349609375,282.5204772949219,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,2.213375966883535e-12,-5.632547828427239e-18,-2.2133703290322378e-12,2.498939423445368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0007596504001413e-06,-0.0,-4.769389924093821e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,2.558452581735704e-13,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,2.6941759912434153e-13,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,1.9899111926378199e-13,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.6941738228390693e-13,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,1.2779984319075122e-12,285.1248779296875,294.1499938964844,281.1137390136719,280.05133056640625,286.1683349609375,282.5204772949219,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.213375966883535e-12,-5.632547828427239e-18,-2.2133703290322378e-12,2.498939423445368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9661699752759887e-06,-0.0,-4.770331626799427e-25,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.0797119140625,280.0131530761719,286.1683349609375,282.5204772949219,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.8277200979355257e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.0797119140625,280.0131530761719,286.1683349609375,282.5204772949219,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.8277200979355257e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.0480651855469,279.976806640625,286.1683349609375,282.5204772949219,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.6990163658192614e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.0480651855469,279.976806640625,286.1683349609375,282.5204772949219,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.6990163658192614e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.01904296875,279.9425048828125,286.1683349609375,282.5204772949219,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.579216245772841e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.01904296875,279.9425048828125,286.1683349609375,282.5204772949219,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.579216245772841e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,281.0055847167969,279.9262084960937,286.1683349609375,282.5204772949219,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.5224927665258292e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0,285.1248779296875,294.1499938964844,280.99285888671875,279.9105224609375,286.1683349609375,282.5204772949219,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.977874124185988e-13,-3.5912282040464274e-18,4.97790990285768e-13,-1.5656468905621973e-13,0.0,0.0,0.0,0.0,60.0,-1.467932634113822e-06,-0.0,-0.0,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,6.411481900947532e-10,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,6.751604830768088e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,4.98671770543524e-10,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,6.751599834764477e-10,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,3.202664133894472e-09,285.1248779296875,294.1499938964844,280.96978759765625,279.88104248046875,286.1683349609375,282.5204772949219,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.836033517032547e-09,8.544401656747445e-15,6.836025079337561e-09,-1.5637452221994863e-08,0.0,0.0,0.0,-3.848981577903032e-08,60.0,-1.3803699403069912e-05,-0.0,-2.9957853420274287e-18,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,6.411481900947532e-10,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,6.751604830768088e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,4.98671770543524e-10,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,6.751599834764477e-10,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,3.202664133894472e-09,285.1248779296875,294.1499938964844,280.96978759765625,279.88104248046875,286.1683349609375,282.5204772949219,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.836033517032547e-09,8.544401656747445e-15,6.836025079337561e-09,-1.5637452221994863e-08,0.0,0.0,0.0,-3.848981577903032e-08,60.0,-1.3803699403069912e-05,-0.0,-2.9957853420274287e-18,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.363424702257817e-09,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.860144700724053e-09,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.282677128017667e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.860137595296692e-09,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,4.677218612414436e-08,285.1248779296875,294.1499938964844,280.95001220703125,279.8543395996094,286.1683349609375,282.5204772949219,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.974259995715329e-08,1.2477757542483925e-13,9.974247916488821e-08,-2.282255024965707e-07,0.0,0.0,0.0,-5.616020644083619e-07,60.0,-2.3739206881145947e-05,-0.0,-6.389446924429413e-16,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.363424702257817e-09,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.860144700724053e-09,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.282677128017667e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.860137595296692e-09,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,4.677218612414436e-08,285.1248779296875,294.1499938964844,280.95001220703125,279.8543395996094,286.1683349609375,282.5204772949219,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.974259995715329e-08,1.2477757542483925e-13,9.974247916488821e-08,-2.282255024965707e-07,0.0,0.0,0.0,-5.616020644083619e-07,60.0,-2.3739206881145947e-05,-0.0,-6.389446924429413e-16,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,1.4510672485812393e-07,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,1.528045032728187e-07,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,1.128610023215515e-07,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,1.5280437537512628e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.248372639878653e-07,285.12481689453125,294.1499938964844,280.93487548828125,279.8304748535156,286.1683349609375,282.5204467773437,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5460749409612615e-06,1.9335956447097402e-12,1.5460730082850205e-06,-3.5373941500438377e-06,0.0,0.0,0.0,-8.704897481948137e-06,60.0,-0.0019885851070284,-0.0,-1.534507248915698e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,1.4510672485812393e-07,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,1.528045032728187e-07,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,1.128610023215515e-07,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,1.5280437537512628e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.248372639878653e-07,285.12481689453125,294.1499938964844,280.93487548828125,279.8304748535156,286.1683349609375,282.5204467773437,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5460749409612615e-06,1.9335956447097402e-12,1.5460730082850205e-06,-3.5373941500438377e-06,0.0,0.0,0.0,-8.704897481948137e-06,60.0,-0.0019885851070284,-0.0,-1.534507248915698e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.14174120730604e-07,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.520603162447514e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,5.554697963816579e-07,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.520597478105628e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,3.567443172869389e-06,285.12469482421875,294.1499938964844,280.925537109375,279.8095397949219,286.1683349609375,282.5204162597656,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.609412023157347e-06,9.51669472393224e-12,7.609402928210329e-06,-1.7410164218745194e-05,0.0,0.0,0.0,-4.284345777705312e-05,60.0,-0.0122219529002904,-0.0,-3.7170813302345166e-12,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.14174120730604e-07,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.520603162447514e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,5.554697963816579e-07,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.520597478105628e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,3.567443172869389e-06,285.12469482421875,294.1499938964844,280.925537109375,279.8095397949219,286.1683349609375,282.5204162597656,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.609412023157347e-06,9.51669472393224e-12,7.609402928210329e-06,-1.7410164218745194e-05,0.0,0.0,0.0,-4.284345777705312e-05,60.0,-0.0122219529002904,-0.0,-3.7170813302345166e-12,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,1.2476459687604802e-06,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,1.313832399318926e-06,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.703931027615909e-07,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,1.3138313761373863e-06,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,6.232242412806954e-06,285.12469482421875,294.1499938964844,280.9229736328125,279.8001403808594,286.1683349609375,282.5204467773437,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3293510164658072e-05,1.662549091452359e-11,1.329349379375344e-05,-3.041522177227307e-05,0.0,0.0,0.0,-7.484675734303892e-05,60.0,-0.0240817256271839,-0.0,-1.134427100868418e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,2.0025943285872927e-06,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,2.108830130964634e-06,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,1.5575762972730445e-06,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,2.108828539348906e-06,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,1.0003361239796504e-05,285.124755859375,294.1499938964844,280.9218444824219,279.79150390625,286.1683044433594,282.5205383300781,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.133744601451326e-05,2.6685636339562887e-11,2.133741872967221e-05,-4.8819514631759375e-05,0.0,0.0,0.0,-0.000120136726764,60.0,-0.0411635600030422,-0.0,-2.9226704389984086e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,3.7536010495387018e-06,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,3.952725819544867e-06,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,2.91947299047024e-06,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,3.952723091060761e-06,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,1.87499917956302e-05,285.1249389648437,294.1499938964844,280.92303466796875,279.7787170410156,286.16815185546875,282.5209655761719,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9994454709813e-05,5.001891609235365e-11,3.99944037781097e-05,-9.150612459052354e-05,0.0,0.0,0.0,-0.0002251816767966,60.0,-0.0833274945616722,-0.0,-1.0268099565058364e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,4.130972229177132e-06,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,4.350115887064021e-06,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,3.212984211131697e-06,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,4.350112703832565e-06,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,2.063503598037641e-05,285.125,294.1499938964844,280.9237060546875,279.7765197753906,286.1681213378906,282.5210876464844,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.401536352816038e-05,5.5047636587923776e-11,4.401530895847827e-05,-0.000100705816294,0.0,0.0,0.0,-0.0002478206879459,60.0,-0.0927926823496818,-0.0,-1.2436505991697544e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
