time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197340,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,6.695358933939133e-06,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.050541171338409e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,5.207511094340589e-06,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.050536169117549e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,3.344466313137673e-05,285.12567138671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1676025390625,282.5224609375,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.133919280022383e-05,8.921993005506224e-11,7.133909821277484e-05,-0.0001632216590223,0.0,0.0,0.0,-0.0004016625753138,60.0,-0.1625152081251144,-0.0,-3.2669433824850103e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,6.695358933939133e-06,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.050541171338409e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,5.207511094340589e-06,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.050536169117549e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,3.344466313137673e-05,285.12567138671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1676025390625,282.5224609375,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.133919280022383e-05,8.921993005506224e-11,7.133909821277484e-05,-0.0001632216590223,0.0,0.0,0.0,-0.0004016625753138,60.0,-0.1625152081251144,-0.0,-3.2669433824850103e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.701978342491202e-06,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,1.0216658665740397e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.545997050328879e-06,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,1.021665048028808e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,4.846333104069345e-05,285.1270446777344,294.1499938964844,280.943603515625,279.7557373046875,286.1664123535156,282.5250244140625,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033749140333,1.2928520753963108e-10,0.0001033747830661,-0.0002365182299399,0.0,0.0,0.0,-0.0005820340011268,60.0,-0.2456067949533462,-0.0,-6.859847134776942e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.701978342491202e-06,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,1.0216658665740397e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.545997050328879e-06,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,1.021665048028808e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,4.846333104069345e-05,285.1270446777344,294.1499938964844,280.943603515625,279.7557373046875,286.1664123535156,282.5250244140625,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033749140333,1.2928520753963108e-10,0.0001033747830661,-0.0002365182299399,0.0,0.0,0.0,-0.0005820340011268,60.0,-0.2456067949533462,-0.0,-6.859847134776942e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,1.5181468370428776e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,1.598683047632221e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,1.1807830560428556e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.5986817743396387e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.583448314107955e-05,285.12939453125,294.1499938964844,280.96142578125,279.75006103515625,286.16375732421875,282.529296875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617583038751,2.0230220276751246e-10,0.0001617581001482,-0.0003700979286804,0.0,0.0,0.0,-0.000910751579795,60.0,-0.3724808096885681,-0.0,-1.67966007769138e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,1.5181468370428776e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,1.598683047632221e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,1.1807830560428556e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.5986817743396387e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.583448314107955e-05,285.12939453125,294.1499938964844,280.96142578125,279.75006103515625,286.16375732421875,282.529296875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617583038751,2.0230220276751246e-10,0.0001617581001482,-0.0003700979286804,0.0,0.0,0.0,-0.000910751579795,60.0,-0.3724808096885681,-0.0,-1.67966007769138e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,1.9849796444759704e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,2.09028094104724e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.5438759874086827e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.090279303956777e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.915372356772424e-05,285.13153076171875,294.1499938964844,280.9722595214844,279.7484130859375,286.160888671875,282.5321655273437,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114991511916,2.64510385816763e-10,0.0002114988892572,-0.0004839035391341,0.0,0.0,0.0,-0.0011908089509233,60.0,-0.4706751406192779,-0.0,-2.8714812749797147e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,2.6268964575137943e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,2.7662508728099056e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,2.043145650532097e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,2.7662486900226213e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0001312187523581,285.1343994140625,294.1499938964844,280.9843444824219,279.7475891113281,286.1557312011719,282.5345458984375,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798950881697,3.5004951715045246e-10,0.0002798947389237,-0.0006403914885595,0.0,0.0,0.0,-0.0015759009402245,60.0,-0.6097937822341919,-0.0,-5.028978122822991e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,4.405353683978319e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,4.639053076971322e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,3.426392504479736e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,4.639049802790396e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0002200562594225,285.1403503417969,294.1499938964844,281.01226806640625,279.7483825683594,286.13214111328125,282.529541015625,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708316118922,5.88484538877054e-10,0.0004708310298155,-0.0010763044701889,0.0,0.0,0.0,-0.0026507233269512,60.0,-1.029409646987915,-0.0,-1.4143449078574122e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,4.405353683978319e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,4.639053076971322e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,3.426392504479736e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,4.639049802790396e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0002200562594225,285.1403503417969,294.1499938964844,281.01226806640625,279.7483825683594,286.13214111328125,282.529541015625,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708316118922,5.88484538877054e-10,0.0004708310298155,-0.0010763044701889,0.0,0.0,0.0,-0.0026507233269512,60.0,-1.029409646987915,-0.0,-1.4143449078574122e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.003609011415392e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.481241431785747e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.002819620538503e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.481234155828132e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0004497483605518,285.142822265625,294.1499938964844,281.0450439453125,279.7524719238281,286.0763854980469,282.51031494140625,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007784664048813,9.29348598077695e-10,0.0007784654735587,-0.0016648056916892,0.0,0.0,0.0,-0.0043698595836758,60.0,-1.747715711593628,-0.0,-5.9078153924474464e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.003609011415392e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.481241431785747e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.002819620538503e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.481234155828132e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0004497483605518,285.142822265625,294.1499938964844,281.0450439453125,279.7524719238281,286.0763854980469,282.51031494140625,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007784664048813,9.29348598077695e-10,0.0007784654735587,-0.0016648056916892,0.0,0.0,0.0,-0.0043698595836758,60.0,-1.747715711593628,-0.0,-5.9078153924474464e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.009811037685722e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.487772331340238e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.007643580436707e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.487765055382624e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0004500581708271,285.1595458984375,294.1499938964844,281.08258056640625,279.75994873046875,285.9980773925781,282.48492431640625,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008563786395825,1.0839570352416672e-09,0.0008563775336369,-0.0019933602306991,0.0,0.0,0.0,-0.0048314873129129,60.0,-2.334052801132202,-0.0,-5.9159535936714747e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.009811037685722e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.487772331340238e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.007643580436707e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.487765055382624e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0004500581708271,285.1595458984375,294.1499938964844,281.08258056640625,279.75994873046875,285.9980773925781,282.48492431640625,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008563786395825,1.0839570352416672e-09,0.0008563775336369,-0.0019933602306991,0.0,0.0,0.0,-0.0048314873129129,60.0,-2.334052801132202,-0.0,-5.9159535936714747e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.008256893139333e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.486135968472809e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.00643504387699e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.486128692515194e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0004499805509112,285.15777587890625,294.1499938964844,281.124755859375,279.77081298828125,285.91455078125,282.4569702148437,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907721541821,1.199343069302472e-09,0.0009907709900289,-0.0021623175125569,0.0,0.0,0.0,-0.0055592702701687,60.0,-2.601609945297241,-0.0,-5.9139100727634286e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.008256893139333e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.486135968472809e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.00643504387699e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.486128692515194e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0004499805509112,285.15777587890625,294.1499938964844,281.124755859375,279.77081298828125,285.91455078125,282.4569702148437,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907721541821,1.199343069302472e-09,0.0009907709900289,-0.0021623175125569,0.0,0.0,0.0,-0.0055592702701687,60.0,-2.601609945297241,-0.0,-5.9139100727634286e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.009781933855264e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.48774177231826e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.007620297372341e-05,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,9.487734496360643e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004500567156355,285.1573791503906,294.1499938964844,281.1475524902344,279.77752685546875,285.8739929199219,282.44293212890625,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600042249076,1.1873442229415332e-09,0.0009600030607543,-0.0021615403238683,0.0,0.0,0.0,-0.0053991791792213,60.0,-2.607816696166992,-0.0,-5.915910605835961e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.010872599901631e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.488889918429776e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.008468674030155e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.488883370067924e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.00045011122711,285.156982421875,294.1499938964844,281.1714782714844,279.7851257324219,285.83380126953125,282.4290771484375,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601202327758,1.2009206962204644e-09,0.0009601190686225,-0.0021971168462187,0.0,0.0,0.0,-0.0054059089161455,60.0,-2.603210926055908,-0.0,-5.9173416389057833e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.02309111552313e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.5017567218747e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,7.01797180227004e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.501749445917083e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004507215635385,285.15625,294.1499938964844,281.2183532714844,279.8013916015625,285.7611694335937,282.4008178710937,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212322048,1.3531159526181114e-09,0.0009614198934286,-0.0025959368795156,0.0,0.0,0.0,-0.0054813525639474,60.0,-2.580974578857422,-0.0,-5.933397062563017e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.025120380101724e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.503894398221746e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,7.019550685072318e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.503887122264132e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.00045082293218,285.1561889648437,294.1499938964844,281.2225952148437,279.8029479980469,285.75494384765625,282.3979187011719,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616374154575,1.3784022812046715e-09,0.0009616360184736,-0.0026621979195624,0.0,0.0,0.0,-0.0054938872344791,60.0,-2.57881498336792,-0.0,-5.9360665716212686e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.061948367161676e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.542675252305344e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,7.048193947412074e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.542668703943492e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0004526625561993,285.1553955078125,294.1499938964844,281.2780456542969,279.8243408203125,285.6781616210937,282.3512878417969,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965560611803,1.837194063547542e-09,0.0009655587491579,-0.0038644277956336,0.0,0.0,0.0,-0.0057213185355067,60.0,-2.551576614379883,-0.0,-5.984607298614719e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.061948367161676e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.542675252305344e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,7.048193947412074e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.542668703943492e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0004526625561993,285.1553955078125,294.1499938964844,281.2780456542969,279.8243408203125,285.6781616210937,282.3512878417969,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965560611803,1.837194063547542e-09,0.0009655587491579,-0.0038644277956336,0.0,0.0,0.0,-0.0057213185355067,60.0,-2.551576614379883,-0.0,-5.984607298614719e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.099011367652564e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.581704216543584e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,7.077021291479468e-05,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.581697668181732e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0004545139381662,285.1546325683594,294.1499938964844,281.3376770019531,279.8493347167969,285.603271484375,282.2870483398437,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695099433884,2.298922607835152e-09,0.0009695076732896,-0.0050743352621793,0.0,0.0,0.0,-0.0059502115473151,60.0,-2.5239417552948,-0.0,-6.03365748474971e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.099011367652564e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.581704216543584e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,7.077021291479468e-05,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.581697668181732e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0004545139381662,285.1546325683594,294.1499938964844,281.3376770019531,279.8493347167969,285.603271484375,282.2870483398437,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695099433884,2.298922607835152e-09,0.0009695076732896,-0.0050743352621793,0.0,0.0,0.0,-0.0059502115473151,60.0,-2.5239417552948,-0.0,-6.03365748474971e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.140800102613866e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.625709935789928e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.109523721737787e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.625703387428076e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004566013813018,285.15386962890625,294.1499938964844,281.4013977050781,279.87799072265625,285.5304870605469,282.21319580078125,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739612578414,2.8195319412560593e-09,0.0009739584638737,-0.0064385081641376,0.0,0.0,0.0,-0.0062082847580313,60.0,-2.49271821975708,-0.0,-6.08920345257502e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.140800102613866e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.625709935789928e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.109523721737787e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.625703387428076e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004566013813018,285.15386962890625,294.1499938964844,281.4013977050781,279.87799072265625,285.5304870605469,282.21319580078125,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739612578414,2.8195319412560593e-09,0.0009739584638737,-0.0064385081641376,0.0,0.0,0.0,-0.0062082847580313,60.0,-2.49271821975708,-0.0,-6.08920345257502e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.143653005594388e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.628714178688824e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.111742161214352e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.628707630326971e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004567439027596,285.1534729003906,294.1499938964844,281.43475341796875,279.89373779296875,285.49493408203125,282.1750183105469,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742674883455,2.855064185069977e-09,0.0009742645779624,-0.0065316115505993,0.0,0.0,0.0,-0.0062259105034172,60.0,-2.475541830062866,-0.0,-6.093003435125868e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.1486559540499e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.633981972001492e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.115633343346417e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.63397542363964e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004569937882479,285.1531066894531,294.1499938964844,281.4691162109375,279.910400390625,285.4599609375,282.13995361328125,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747996227815,2.91737345392562e-09,0.0009747967123985,-0.0066948807798326,0.0,0.0,0.0,-0.0062567950226366,60.0,-2.4554238319396973,-0.0,-6.099670457615504e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.153412247542292e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.638991468818858e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.119332440197468e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.638984920457006e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004572313919197,285.1523742675781,294.1499938964844,281.5406494140625,279.94659423828125,285.3917236328125,282.07745361328125,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975306960754,2.9766067388692363e-09,0.0009753039921633,-0.0068500884808599,0.0,0.0,0.0,-0.006286162417382,60.0,-2.41167426109314,-0.0,-6.106012051532161e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.153412247542292e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.638991468818858e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.119332440197468e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.638984920457006e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004572313919197,285.1523742675781,294.1499938964844,281.5406494140625,279.94659423828125,285.3917236328125,282.07745361328125,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975306960754,2.9766067388692363e-09,0.0009753039921633,-0.0068500884808599,0.0,0.0,0.0,-0.006286162417382,60.0,-2.41167426109314,-0.0,-6.106012051532161e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.134773426922038e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.619363117963076e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,7.104835822246969e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.619357297196984e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004563003603834,285.1516418457031,294.1499938964844,281.6159362792969,279.9866638183594,285.3259582519531,282.0302124023437,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973321031779,2.744361404793949e-09,0.0009733182960189,-0.0062415357679128,0.0,0.0,0.0,-0.0061710341833531,60.0,-2.3604555130004883,-0.0,-6.081167214233575e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.134773426922038e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.619363117963076e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,7.104835822246969e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.619357297196984e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004563003603834,285.1516418457031,294.1499938964844,281.6159362792969,279.9866638183594,285.3259582519531,282.0302124023437,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973321031779,2.744361404793949e-09,0.0009733182960189,-0.0062415357679128,0.0,0.0,0.0,-0.0061710341833531,60.0,-2.3604555130004883,-0.0,-6.081167214233575e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.130515536526218e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.614878945285454e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.101523806340992e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.614873124519364e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0004560876695904,285.15093994140625,294.1499938964844,281.6948547363281,280.0306701660156,285.2627258300781,281.9976501464844,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728660224936,2.691279421540571e-09,0.0009728633449412,-0.0061024450697004,0.0,0.0,0.0,-0.0061447150073945,60.0,-2.3055224418640137,-0.0,-6.075496372659472e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.130515536526218e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.614878945285454e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.101523806340992e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.614873124519364e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0004560876695904,285.15093994140625,294.1499938964844,281.6948547363281,280.0306701660156,285.2627258300781,281.9976501464844,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728660224936,2.691279421540571e-09,0.0009728633449412,-0.0061024450697004,0.0,0.0,0.0,-0.0061447150073945,60.0,-2.3055224418640137,-0.0,-6.075496372659472e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.162155038211496e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.648197010392324e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.126131822587922e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.64819046203047e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0004576681239996,285.1502380371094,294.1499938964844,281.7773132324219,280.07867431640625,285.2019348144531,281.9732971191406,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762358386069,3.085439681527191e-09,0.0009762327536009,-0.0071352627128362,0.0,0.0,0.0,-0.0063401041552424,60.0,-2.2545711994171143,-0.0,-6.117672057825986e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.162155038211496e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.648197010392324e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.126131822587922e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.64819046203047e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0004576681239996,285.1502380371094,294.1499938964844,281.7773132324219,280.07867431640625,285.2019348144531,281.9732971191406,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762358386069,3.085439681527191e-09,0.0009762327536009,-0.0071352627128362,0.0,0.0,0.0,-0.0063401041552424,60.0,-2.2545711994171143,-0.0,-6.117672057825986e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.18879231903702e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.676247282186524e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,7.146849384298548e-05,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.676241461420432e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0004589987220242,285.14990234375,294.1499938964844,281.81982421875,280.1042175292969,285.1723937988281,281.9635314941406,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790736949071,3.417294003327242e-09,0.0009790703188627,-0.0080048022791743,0.0,0.0,0.0,-0.006504610646516,60.0,-2.2311127185821533,-0.0,-6.153294407340584e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.219142521033064e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.708208381198348e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,7.170455501182005e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.708201832836494e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0004605147987604,285.1495361328125,294.1499938964844,281.8631591796875,280.1307983398437,285.14337158203125,281.9559631347656,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823073633015,3.7954133169648685e-09,0.0009823035215958,-0.0089955450966954,0.0,0.0,0.0,-0.006692053284496,60.0,-2.2084174156188965,-0.0,-6.194008506099635e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.27976070670411e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.7720418125391e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.217602978926152e-05,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.772035264177248e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0004635427903849,285.1488647460937,294.1499938964844,281.9501342773437,280.1856689453125,285.0883483886719,281.9501342773437,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887659689411,4.5506176604703805e-09,0.0009887614287436,-0.0109742395579814,0.0,0.0,0.0,-0.0070664263330399,60.0,-2.1639885902404785,-0.0,-6.27572731559667e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
