time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.28119698073715e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.77355448412709e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.218719838419929e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.773547935765237e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.000463614531327,285.1488647460937,294.1499938964844,281.9523010253906,280.18707275390625,285.0870361328125,281.9501647949219,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988918589428,4.568511347002868e-09,0.0009889139328151,-0.0110211223363876,0.0,0.0,0.0,-0.0070752939209342,60.0,-2.162874937057495,-0.0,-6.277670649978975e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.33550763875246e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.830746421357615e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.260961865540594e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.830739872995764e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004663274739868,285.1481628417969,294.1499938964844,282.04461669921875,280.24761962890625,285.0328063964844,281.95953369140625,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947060607373,5.2451407661635585e-09,0.0009947008220478,-0.0127938333898782,0.0,0.0,0.0,-0.0074107199907302,60.0,-2.1143901348114014,-0.0,-6.351352510591823e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.33550763875246e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.830746421357615e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.260961865540594e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.830739872995764e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004663274739868,285.1481628417969,294.1499938964844,282.04461669921875,280.24761962890625,285.0328063964844,281.95953369140625,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947060607373,5.2451407661635585e-09,0.0009947008220478,-0.0127938333898782,0.0,0.0,0.0,-0.0074107199907302,60.0,-2.1143901348114014,-0.0,-6.351352510591823e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.380868868902326e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.878513083094732e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.296242256416008e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.87850726232864e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004685933527071,285.1474914550781,294.1499938964844,282.1400146484375,280.3125,284.9808959960937,281.9869079589844,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999539042823,5.810265157890626e-09,0.0009995332220569,-0.0142743214964866,0.0,0.0,0.0,-0.0076908655464649,60.0,-2.0609774589538574,-0.0,-6.413221598222664e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.380868868902326e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.878513083094732e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.296242256416008e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.87850726232864e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004685933527071,285.1474914550781,294.1499938964844,282.1400146484375,280.3125,284.9808959960937,281.9869079589844,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999539042823,5.810265157890626e-09,0.0009995332220569,-0.0142743214964866,0.0,0.0,0.0,-0.0076908655464649,60.0,-2.0609774589538574,-0.0,-6.413221598222664e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.394576045451686e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.892947127809748e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.306903717108071e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.892941307043655e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004692780494224,285.1468505859375,294.1499938964844,282.23834228515625,280.3818664550781,284.9315490722656,282.0316772460937,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.981015682721136e-09,0.0010009952820837,-0.0147216264158487,0.0,0.0,0.0,-0.0077755199745297,60.0,-2.001056671142578,-0.0,-6.431973531562107e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.394576045451686e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.892947127809748e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.306903717108071e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.892941307043655e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004692780494224,285.1468505859375,294.1499938964844,282.23834228515625,280.3818664550781,284.9315490722656,282.0316772460937,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.981015682721136e-09,0.0010009952820837,-0.0147216264158487,0.0,0.0,0.0,-0.0077755199745297,60.0,-2.001056671142578,-0.0,-6.431973531562107e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.391533967573196e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.889743523672224e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,7.304536848096177e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.889737702906132e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0004691260983236,285.1465148925781,294.1499938964844,282.2886047363281,280.4182434082031,284.90789794921875,282.0587158203125,285.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006767697632,5.943098457805718e-09,0.0010006708325818,-0.0146222971379756,0.0,0.0,0.0,-0.0077567221596837,60.0,-1.967434883117676,-0.0,-6.42780690895961e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.390580817125738e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.888740169117229e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.303796155611053e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.888734348351136e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004690784844569,285.14617919921875,294.1499938964844,282.33953857421875,280.4557800292969,284.88482666015625,282.0881652832031,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005750227719,5.931209301479612e-09,0.0010005690855905,-0.0145911518484354,0.0,0.0,0.0,-0.0077508282847702,60.0,-1.9328001737594604,-0.0,-6.426500931411283e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.387911995872857e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.88593019428663e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.301720324903727e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.885924373520538e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004689451889134,285.14556884765625,294.1499938964844,282.4409484863281,280.53240966796875,284.8418273925781,282.1525573730469,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002905037254,5.897935029253176e-09,0.0010002845665439,-0.0145039856433868,0.0,0.0,0.0,-0.0077343336306512,60.0,-1.86323082447052,-0.0,-6.422845899578533e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.38785233302042e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.885866893455386e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.301673758774996e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.885861072689296e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004689421912189,285.1455383300781,294.1499938964844,282.4434509277344,280.53436279296875,284.8408203125,282.1542053222656,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002841008827,5.897186738934579e-09,0.0010002781637012,-0.0145020252093672,0.0,0.0,0.0,-0.0077339629642665,60.0,-1.861502766609192,-0.0,-6.422763476621185e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.386517922393978e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.884461906040087e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.300635479623452e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.884456085273996e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004688755434472,285.1448974609375,294.1499938964844,282.54998779296875,280.6177062988281,284.7994079589844,282.2282409667969,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001416085287,5.880534281743621e-09,0.0010001356713473,-0.0144584020599722,0.0,0.0,0.0,-0.0077257072553038,60.0,-1.7883223295211792,-0.0,-6.420935250162074e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.386517922393978e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.884461906040087e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.300635479623452e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.884456085273996e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004688755434472,285.1448974609375,294.1499938964844,282.54998779296875,280.6177062988281,284.7994079589844,282.2282409667969,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001416085287,5.880534281743621e-09,0.0010001356713473,-0.0144584020599722,0.0,0.0,0.0,-0.0077257072553038,60.0,-1.7883223295211792,-0.0,-6.420935250162074e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.388031321577728e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.886055340757594e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.301812729565427e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.886049519991502e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004689511551987,285.144287109375,294.1499938964844,282.6585693359375,280.70709228515625,284.7607421875,282.3096618652344,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003024945035,5.899364108330474e-09,0.0010002966737374,-0.0145077295601367,0.0,0.0,0.0,-0.0077350414358079,60.0,-1.713883399963379,-0.0,-6.423002929523136e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.388031321577728e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.886055340757594e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.301812729565427e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.886049519991502e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004689511551987,285.144287109375,294.1499938964844,282.6585693359375,280.70709228515625,284.7607421875,282.3096618652344,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003024945035,5.899364108330474e-09,0.0010002966737374,-0.0145077295601367,0.0,0.0,0.0,-0.0077350414358079,60.0,-1.713883399963379,-0.0,-6.423002929523136e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.391354979015888e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.889555076370016e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.304397149709985e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.889549255603924e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0004691171925514,285.1436462402344,294.1499938964844,282.7686462402344,280.8034362792969,284.7245788574219,282.3973083496094,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006563970819,5.940744784993512e-09,0.0010006504599004,-0.0146161317825317,0.0,0.0,0.0,-0.0077555547468364,60.0,-1.6386629343032837,-0.0,-6.427548271403793e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.391354979015888e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.889555076370016e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.304397149709985e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.889549255603924e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0004691171925514,285.1436462402344,294.1499938964844,282.7686462402344,280.8034362792969,284.7245788574219,282.3973083496094,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006563970819,5.940744784993512e-09,0.0010006504599004,-0.0146161317825317,0.0,0.0,0.0,-0.0077555547468364,60.0,-1.6386629343032837,-0.0,-6.427548271403793e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.392991341883317e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.891278023133054e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.305670442292467e-05,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.891272929962724e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004691989452112,285.1433410644531,294.1499938964844,282.8242492675781,280.8540954589844,284.7075500488281,282.44342041015625,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008306708186,5.961120486119853e-09,0.0010008247336372,-0.0146695086732506,0.0,0.0,0.0,-0.0077656554058194,60.0,-1.6006704568862915,-0.0,-6.429787191564176e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.395892993779852e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.894333925331011e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.307926716748625e-05,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.89432810456492e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004693438822869,285.1430358886719,294.1499938964844,282.8802185058594,280.9063415527344,284.6911315917969,282.4908447265625,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011395206674,5.9972560251253534e-09,0.001001133583486,-0.0147641701623797,0.0,0.0,0.0,-0.0077835679985582,60.0,-1.562482833862305,-0.0,-6.433758414914338e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.378981485497206e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.876525291474536e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,7.294773968169466e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.876520198304206e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0004684991436079,285.1424560546875,294.1499938964844,282.9933166503906,281.0154113769531,284.66015625,282.5876159667969,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993391577154,5.786536139140708e-09,0.0009993334533646,-0.0142121566459536,0.0,0.0,0.0,-0.0076791178435087,60.0,-1.4842112064361572,-0.0,-6.410617459096103e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.378981485497206e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.876525291474536e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,7.294773968169466e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.876520198304206e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0004684991436079,285.1424560546875,294.1499938964844,282.9933166503906,281.0154113769531,284.66015625,282.5876159667969,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993391577154,5.786536139140708e-09,0.0009993334533646,-0.0142121566459536,0.0,0.0,0.0,-0.0076791178435087,60.0,-1.4842112064361572,-0.0,-6.410617459096103e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.331482579000294e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.826506720855832e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,7.257830293383449e-05,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.826501627685502e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004661264829337,285.141845703125,294.1499938964844,283.10791015625,281.1302490234375,284.63189697265625,282.67974853515625,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994278001599,5.194722429990861e-09,0.0009942727629095,-0.0126617420464754,0.0,0.0,0.0,-0.007385741919279,60.0,-1.4003368616104126,-0.0,-6.345847225475154e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.331482579000294e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.826506720855832e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,7.257830293383449e-05,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.826501627685502e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004661264829337,285.141845703125,294.1499938964844,283.10791015625,281.1302490234375,284.63189697265625,282.67974853515625,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994278001599,5.194722429990861e-09,0.0009942727629095,-0.0126617420464754,0.0,0.0,0.0,-0.007385741919279,60.0,-1.4003368616104126,-0.0,-6.345847225475154e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.274679905502126e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.766690345713867e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.213649223558605e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.766684524947776e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004632890340872,285.1412658691406,294.1499938964844,283.2240295410156,281.2504272460937,284.6061706542969,282.76483154296875,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882258018478,4.486989890750692e-09,0.0009882212616503,-0.0108075300231575,0.0,0.0,0.0,-0.0070349043235182,60.0,-1.3137837648391724,-0.0,-6.268821550747816e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.274679905502126e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.766690345713867e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.213649223558605e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.766684524947776e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004632890340872,285.1412658691406,294.1499938964844,283.2240295410156,281.2504272460937,284.6061706542969,282.76483154296875,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882258018478,4.486989890750692e-09,0.0009882212616503,-0.0108075300231575,0.0,0.0,0.0,-0.0070349043235182,60.0,-1.3137837648391724,-0.0,-6.268821550747816e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.2106252850499e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.69923785305582e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.163829286582768e-05,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.69923275988549e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004600894171744,285.1407165527344,294.1499938964844,283.34161376953125,281.37554931640625,284.58319091796875,282.8394775390625,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814006043598,3.688924499201107e-09,0.0009813969954848,-0.0087165236473083,0.0,0.0,0.0,-0.0066392845474183,60.0,-1.2256252765655518,-0.0,-6.182528267117959e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.2106252850499e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.69923785305582e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.163829286582768e-05,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.69923275988549e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004600894171744,285.1407165527344,294.1499938964844,283.34161376953125,281.37554931640625,284.58319091796875,282.8394775390625,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814006043598,3.688924499201107e-09,0.0009813969954848,-0.0087165236473083,0.0,0.0,0.0,-0.0066392845474183,60.0,-1.2256252765655518,-0.0,-6.182528267117959e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.180720371659844e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.667746053310113e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,7.140569505281746e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.66774096013978e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0004585955757647,285.1404113769531,294.1499938964844,283.4009704589844,281.4398498535156,284.5727233886719,282.8724060058594,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782138513401,3.316328767155596e-09,0.0009782105917111,-0.0077402465976774,0.0,0.0,0.0,-0.0064545786008238,60.0,-1.1814560890197754,-0.0,-6.14244513030826e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.15594573598355e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.641657379688696e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.121300586732104e-05,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.641652286518364e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0004573580517899,285.14013671875,294.1499938964844,283.460693359375,281.50518798828125,284.5628662109375,282.9029541015625,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755736100487,3.007656346198928e-09,0.0009755705832503,-0.0069314460270106,0.0,0.0,0.0,-0.0063015599735081,60.0,-1.13757586479187,-0.0,-6.10933739153552e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.13249168661423e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.61695914156735e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.103058305801824e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.61695404839702e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004561864770948,285.1395874023437,294.1499938964844,283.5812683105469,281.6388854980469,284.54498291015625,282.9605407714844,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730730671435,2.715426772326168e-09,0.0009730703313834,-0.0061657181940972,0.0,0.0,0.0,-0.0061566880904138,60.0,-1.0518113374710083,-0.0,-6.078075642790283e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.13249168661423e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.61695914156735e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.103058305801824e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.61695404839702e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004561864770948,285.1395874023437,294.1499938964844,283.5812683105469,281.6388854980469,284.54498291015625,282.9605407714844,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730730671435,2.715426772326168e-09,0.0009730703313834,-0.0061657181940972,0.0,0.0,0.0,-0.0061566880904138,60.0,-1.0518113374710083,-0.0,-6.078075642790283e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.14593692868948e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.631117427488788e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.113515312084928e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.63111233431846e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004568581061903,285.1390380859375,294.1499938964844,283.70330810546875,281.7762145996094,284.5295104980469,283.0233764648437,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745045099407,2.8829150178211194e-09,0.0009745016577653,-0.0066045895218849,0.0,0.0,0.0,-0.0062397113069891,60.0,-0.9693986177444458,-0.0,-6.095983451359643e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.14593692868948e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.631117427488788e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.113515312084928e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.63111233431846e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004568581061903,285.1390380859375,294.1499938964844,283.70330810546875,281.7762145996094,284.5295104980469,283.0233764648437,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745045099407,2.8829150178211194e-09,0.0009745016577653,-0.0066045895218849,0.0,0.0,0.0,-0.0062397113069891,60.0,-0.9693986177444458,-0.0,-6.095983451359643e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.162344940705224e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.64839564403519e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.126277341740206e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.64839055086486e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0004576777282636,285.13848876953125,294.1499938964844,283.82684326171875,281.91668701171875,284.5163269042969,283.0986328125,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762534755282,3.0873170686618323e-09,0.0009762503905221,-0.0071401805616915,0.0,0.0,0.0,-0.0063410424627363,60.0,-0.8882177472114563,-0.0,-6.117873141420206e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.162344940705224e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.64839564403519e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.126277341740206e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.64839055086486e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0004576777282636,285.13848876953125,294.1499938964844,283.82684326171875,281.91668701171875,284.5163269042969,283.0986328125,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762534755282,3.0873170686618323e-09,0.0009762503905221,-0.0071401805616915,0.0,0.0,0.0,-0.0063410424627363,60.0,-0.8882177472114563,-0.0,-6.117873141420206e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.153346036328004e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.638919436838478e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.119277870515361e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.638914343668148e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0004572282196022,285.137939453125,294.1499938964844,283.95184326171875,282.0599365234375,284.5055236816406,283.1796875,285.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752947371453,2.975179880237988e-09,0.0009752917685545,-0.0068463496863842,0.0,0.0,0.0,-0.0062854550778865,60.0,-0.8046072721481323,-0.0,-6.105859284843973e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.153346036328004e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.638919436838478e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.119277870515361e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.638914343668148e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0004572282196022,285.137939453125,294.1499938964844,283.95184326171875,282.0599365234375,284.5055236816406,283.1796875,285.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752947371453,2.975179880237988e-09,0.0009752917685545,-0.0068463496863842,0.0,0.0,0.0,-0.0062854550778865,60.0,-0.8046072721481323,-0.0,-6.105859284843973e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.155835141427816e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.641540964366868e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.121214002836496e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.641535871196538e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004573525511659,285.1376953125,294.1499938964844,284.014892578125,282.1324157714844,284.50103759765625,283.2209777832031,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755591163411,3.0061808597992e-09,0.0009755560895428,-0.0069275815039873,0.0,0.0,0.0,-0.0063008191064,60.0,-0.762146532535553,-0.0,-6.10917965104818e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.12933610379696e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.613636211724952e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.100603397702798e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.613631118554622e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0004560288798529,285.1374206542969,294.1499938964844,284.0783386230469,282.2054138183594,284.49713134765625,283.2606811523437,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676028731940505e-09,0.0009727351716719,-0.0060624810867011,0.0,0.0,0.0,-0.006137166172266,60.0,-0.7190216779708862,-0.0,-6.073867098166374e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
