time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.0948335127905e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.577302989782766e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.073768210830167e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.577297896612436e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0004543054092209,285.13690185546875,294.1499938964844,284.2062683105469,282.3526916503906,284.4910583496094,283.3287658691406,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690608130767,2.2461470461365707e-09,0.0009690586011856,-0.0049360413104295,0.0,0.0,0.0,-0.0059240604750812,60.0,-0.6310147643089294,-0.0,-6.028040644423528e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.0948335127905e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.577302989782766e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.073768210830167e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.577297896612436e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0004543054092209,285.13690185546875,294.1499938964844,284.2062683105469,282.3526916503906,284.4910583496094,283.3287658691406,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690608130767,2.2461470461365707e-09,0.0009690586011856,-0.0049360413104295,0.0,0.0,0.0,-0.0059240604750812,60.0,-0.6310147643089294,-0.0,-6.028040644423528e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.051973756868392e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.532169497106224e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.040432683425024e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.532164403935894e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004521644732449,285.1363830566406,294.1499938964844,284.335693359375,282.50128173828125,284.4873046875,283.3820495605469,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644940728321,1.7121530859753875e-09,0.0009644923266023,-0.0035367659293115,0.0,0.0,0.0,-0.0056593469344079,60.0,-0.5424076318740845,-0.0,-5.971357808221e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.051973756868392e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.532169497106224e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.040432683425024e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.532164403935894e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004521644732449,285.1363830566406,294.1499938964844,284.335693359375,282.50128173828125,284.4873046875,283.3820495605469,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644940728321,1.7121530859753875e-09,0.0009644923266023,-0.0035367659293115,0.0,0.0,0.0,-0.0056593469344079,60.0,-0.5424076318740845,-0.0,-5.971357808221e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.021761798067018e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.500353917246684e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.016934250714257e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.500349551672116e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004506553232204,285.1358642578125,294.1499938964844,284.466552734375,282.6507263183594,284.4858703613281,283.4178771972656,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612738504074,1.3357315253870183e-09,0.0009612725116312,-0.0025503805372864,0.0,0.0,0.0,-0.0054727410897612,60.0,-0.4535627961158752,-0.0,-5.9315617306765496e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.021761798067018e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.500353917246684e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.016934250714257e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.500349551672116e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004506553232204,285.1358642578125,294.1499938964844,284.466552734375,282.6507263183594,284.4858703613281,283.4178771972656,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612738504074,1.3357315253870183e-09,0.0009612725116312,-0.0025503805372864,0.0,0.0,0.0,-0.0054727410897612,60.0,-0.4535627961158752,-0.0,-5.9315617306765496e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.015965042635798e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.494250843999907e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.012426067376509e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.494245750829576e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.000450365798315,285.1353454589844,294.1499938964844,284.598876953125,282.8005065917969,284.4867248535156,283.44647216796875,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2634999713156954e-09,0.0009606542880646,-0.0023611022625118,0.0,0.0,0.0,-0.005436931271106,60.0,-0.3652869462966919,-0.0,-5.9239404492927874e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.015965042635798e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.494250843999907e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.012426067376509e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.494245750829576e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.000450365798315,285.1353454589844,294.1499938964844,284.598876953125,282.8005065917969,284.4867248535156,283.44647216796875,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2634999713156954e-09,0.0009606542880646,-0.0023611022625118,0.0,0.0,0.0,-0.005436931271106,60.0,-0.3652869462966919,-0.0,-5.9239404492927874e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.016111289383844e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.494404366705568e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,7.01253957231529e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.494400001130998e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004503731033764,285.1351013183594,294.1499938964844,284.66558837890625,282.8753662109375,284.48809814453125,283.4613647460937,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606711100786,1.2653129655149087e-09,0.0009606698295101,-0.0023658531717956,0.0,0.0,0.0,-0.0054378304630517,60.0,-0.3211360275745392,-0.0,-5.9241319405600734e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.015376417664812e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.493630204815418e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.011967682046816e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.493625839240848e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0004503363452386,285.13482666015625,294.1499938964844,284.732666015625,282.9501342773437,284.48992919921875,283.47674560546875,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605927043594,1.2561397477739431e-09,0.0009605914237909,-0.0023418150376528,0.0,0.0,0.0,-0.0054332832805812,60.0,-0.2768388986587524,-0.0,-5.9231641813539695e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.009078348753974e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.48699816945009e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,7.007069507380947e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.48699380387552e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.000450021791039,285.13433837890625,294.1499938964844,284.8678894042969,283.0990905761719,284.49530029296875,283.5068359375,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959921744652,1.1776647435013388e-09,0.0009599205804988,-0.0021361752878874,0.0,0.0,0.0,-0.0053943819366395,60.0,-0.1875419318675995,-0.0,-5.91489026646741e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.009078348753974e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.48699816945009e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,7.007069507380947e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.48699380387552e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.000450021791039,285.13433837890625,294.1499938964844,284.8678894042969,283.0990905761719,284.49530029296875,283.5068359375,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959921744652,1.1776647435013388e-09,0.0009599205804988,-0.0021361752878874,0.0,0.0,0.0,-0.0053943819366395,60.0,-0.1875419318675995,-0.0,-5.91489026646741e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.005496394820511e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.483225585427137e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.004282815614715e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.483221219852568e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0004498428315855,285.13482666015625,294.1499938964844,285.00457763671875,283.2468566894531,284.5018005371094,283.53277587890625,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006745692808181,8.475882773417706e-10,0.0006745684077031,-0.0015537539729848,0.0,0.0,0.0,-0.0038105999119579,60.0,-0.0887422412633895,-0.0,-5.910185052471206e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.005496394820511e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.483225585427137e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.004282815614715e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.483221219852568e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0004498428315855,285.13482666015625,294.1499938964844,285.00457763671875,283.2468566894531,284.5018005371094,283.53277587890625,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006745692808181,8.475882773417706e-10,0.0006745684077031,-0.0015537539729848,0.0,0.0,0.0,-0.0038105999119579,60.0,-0.0887422412633895,-0.0,-5.910185052471206e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,4.0286082366947085e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,4.24232057412155e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,3.133365316898562e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,4.2423183913342655e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0002012371696764,285.1372375488281,294.1499938964844,285.1427001953125,283.3929443359375,284.5070495605469,283.5520935058594,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004304096801206,5.379995893228795e-10,0.0004304091271478,-0.0009840007405728,0.0,0.0,0.0,-0.0024231746792793,60.0,-0.0103524709120392,-0.0,-1.1827576251732808e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,4.0286082366947085e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,4.24232057412155e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,3.133365316898562e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,4.2423183913342655e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0002012371696764,285.1372375488281,294.1499938964844,285.1427001953125,283.3929443359375,284.5070495605469,283.5520935058594,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004304096801206,5.379995893228795e-10,0.0004304091271478,-0.0009840007405728,0.0,0.0,0.0,-0.0024231746792793,60.0,-0.0103524709120392,-0.0,-1.1827576251732808e-08,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,2.374307041463908e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,2.5002607799251564e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,1.8466853362042457e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,2.5002596885315143e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001186014633276,285.1428527832031,294.1499938964844,285.2822570800781,283.5367736816406,284.509765625,283.5690002441406,285.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529874036554,3.1639554864959507e-10,0.0002529870835132,-0.000578822218813,0.0,0.0,0.0,-0.0014244003687053,60.0,0.0259547159075737,-0.0,-4.1082741653042384e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,2.374307041463908e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,2.5002607799251564e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,1.8466853362042457e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,2.5002596885315143e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001186014633276,285.1428527832031,294.1499938964844,285.2822570800781,283.5367736816406,284.509765625,283.5690002441406,285.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529874036554,3.1639554864959507e-10,0.0002529870835132,-0.000578822218813,0.0,0.0,0.0,-0.0014244003687053,60.0,0.0259547159075737,-0.0,-4.1082741653042384e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,1.872392022050917e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,1.9717199393198825e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,1.4563064723915886e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,1.9717190298251808e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.352978668175638e-05,285.1453552246094,294.1499938964844,285.3525695800781,283.6076965332031,284.51043701171875,283.57525634765625,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001965304982149,2.4652974106587067e-10,0.0001965302508324,-0.0004516007320489,0.0,0.0,0.0,-0.0011069772299379,60.0,0.0323330238461494,-0.0,-2.554931155529516e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,1.483679807279259e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,1.562386933073867e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,1.153974426415516e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,1.562386387377046e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,7.411282422253862e-05,285.1469116210937,294.1499938964844,285.4232482910156,283.6778259277344,284.5108642578125,283.5800170898437,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580887183081,1.9771177750538271e-10,0.0001580885145813,-0.0003616991743911,0.0,0.0,0.0,-0.0008900898974388,60.0,0.0355431623756885,-0.0,-1.6042277506400635e-09,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,1.0537623893469572e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,1.1096631169493776e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,8.195938789867796e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,1.1096625712525563e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,5.263757338980213e-05,285.1494140625,294.1499938964844,285.565673828125,283.8155517578125,284.5114440917969,283.5866394042969,285.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122798494179,1.4042154938831428e-10,0.0001122797038988,-0.0002568909840192,0.0,0.0,0.0,-0.0006321713444776,60.0,0.0377363450825214,-0.0,-8.09228239972981e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,1.0537623893469572e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,1.1096631169493776e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,8.195938789867796e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,1.1096625712525563e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,5.263757338980213e-05,285.1494140625,294.1499938964844,285.565673828125,283.8155517578125,284.5114440917969,283.5866394042969,285.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122798494179,1.4042154938831428e-10,0.0001122797038988,-0.0002568909840192,0.0,0.0,0.0,-0.0006321713444776,60.0,0.0377363450825214,-0.0,-8.09228239972981e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.394377007585717e-06,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.786638889228925e-06,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,5.751188382419059e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.786635251250118e-06,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,3.69364170182962e-05,285.1509094238281,294.1499938964844,285.7095031738281,283.9493408203125,284.5117492675781,283.5905456542969,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.878839096520096e-05,9.853572818796508e-11,7.878828910179436e-05,-0.0001802639308152,0.0,0.0,0.0,-0.0004436036688275,60.0,0.0367359109222888,-0.0,-3.9846376198582334e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.394377007585717e-06,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.786638889228925e-06,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,5.751188382419059e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.786635251250118e-06,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,3.69364170182962e-05,285.1509094238281,294.1499938964844,285.7095031738281,283.9493408203125,284.5117492675781,283.5905456542969,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.878839096520096e-05,9.853572818796508e-11,7.878828910179436e-05,-0.0001802639308152,0.0,0.0,0.0,-0.0004436036688275,60.0,0.0367359109222888,-0.0,-3.9846376198582334e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,4.3350860323698726e-06,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,4.565056315186666e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,3.3717371934471885e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,4.565054496197263e-06,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,2.1654635929735377e-05,285.15155029296875,294.1499938964844,285.8547668457031,284.0786437988281,284.51190185546875,283.59234619140625,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.6191420551622286e-05,5.776864056561415e-11,4.619136234396137e-05,-0.0001056834807968,0.0,0.0,0.0,-0.0002600723237264,60.0,0.0292312540113925,-0.0,-1.3695600209473469e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,4.3350860323698726e-06,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,4.565056315186666e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,3.3717371934471885e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,4.565054496197263e-06,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,2.1654635929735377e-05,285.15155029296875,294.1499938964844,285.8547668457031,284.0786437988281,284.51190185546875,283.59234619140625,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.6191420551622286e-05,5.776864056561415e-11,4.619136234396137e-05,-0.0001056834807968,0.0,0.0,0.0,-0.0002600723237264,60.0,0.0292312540113925,-0.0,-1.3695600209473469e-10,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,2.0112750007683644e-06,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,2.117970552717452e-06,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,1.5643267943232786e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,2.1179694158490747e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,1.004672776616644e-05,285.1517333984375,294.1499938964844,286.00146484375,284.2028503417969,284.5119323730469,283.5928649902344,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1430796550703235e-05,2.6802097000122597e-11,2.1430771084851585e-05,-4.903240187559277e-05,0.0,0.0,0.0,-0.0001206621527671,60.0,0.0190823841840028,-0.0,-2.9480074631438313e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,2.0112750007683644e-06,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,2.117970552717452e-06,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,1.5643267943232786e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,2.1179694158490747e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,1.004672776616644e-05,285.1517333984375,294.1499938964844,286.00146484375,284.2028503417969,284.5119323730469,283.5928649902344,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1430796550703235e-05,2.6802097000122597e-11,2.1430771084851585e-05,-4.903240187559277e-05,0.0,0.0,0.0,-0.0001206621527671,60.0,0.0190823841840028,-0.0,-2.9480074631438313e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,1.25052508792578e-06,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,1.3168637451599352e-06,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.726317102831672e-07,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,1.3168631767257466e-06,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,6.246626981010195e-06,285.1517639160156,294.1499938964844,286.0753479003906,284.2628479003906,284.5119323730469,283.59295654296875,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3324861356522888e-05,1.6664475355199215e-11,1.3324844985618256e-05,-3.048642793146428e-05,0.0,0.0,0.0,-7.502314110752195e-05,60.0,0.0143035482615232,-0.0,-1.1396472307523275e-11,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,6.995826993261289e-07,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,7.366946306319733e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,5.441204962153279e-07,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,7.366942895714601e-07,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,3.4945578590850346e-06,285.1517333984375,294.1499938964844,286.1495666503906,284.32135009765625,284.5119323730469,283.59295654296875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.454375463566976e-06,9.322679780932042e-12,7.454366368619958e-06,-1.705511203908827e-05,0.0,0.0,0.0,-4.197047383058816e-05,60.0,0.0096639450639486,-0.0,-3.5666769017395072e-12,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,1.3031370826865898e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,1.37226678020852e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,1.01355219328525e-07,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,1.372266069665784e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,6.509434342660825e-07,285.1517333984375,294.1499938964844,286.299072265625,284.4334716796875,284.5119323730469,283.59295654296875,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.388595592288766e-06,1.7366141077251873e-12,1.3885938869862002e-06,-3.176985273967148e-06,0.0,0.0,0.0,-7.818220183253288e-06,60.0,0.0036680498160421,-0.0,-1.2375587750759753e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,1.3031370826865898e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,1.37226678020852e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,1.01355219328525e-07,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,1.372266069665784e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,6.509434342660825e-07,285.1517333984375,294.1499938964844,286.299072265625,284.4334716796875,284.5119323730469,283.59295654296875,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.388595592288766e-06,1.7366141077251873e-12,1.3885938869862002e-06,-3.176985273967148e-06,0.0,0.0,0.0,-7.818220183253288e-06,60.0,0.0036680498160421,-0.0,-1.2375587750759753e-13,0.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.050000000745058,-4.771558703708934e-10,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.050000000745058,-5.024684002208344e-10,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.0,0.050000000745058,-3.7112166118014045e-10,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.0,0.050000000745058,-5.024681226650785e-10,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.050000000745058,-2.383490738111504e-09,285.1517028808594,291.1499938964844,286.45001220703125,284.5386047363281,284.5119323730469,283.59295654296875,285.0691833496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.0240962501391095e-09,-6.2621361783911966e-15,-5.0240900328901725e-09,1.1533444421729657e-08,0.0,0.0,0.0,2.8288923203945163e-08,60.0,0.0006573776481673,-0.0,-1.659228666023047e-18,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.050000000745058,-4.771558703708934e-10,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.050000000745058,-5.024684002208344e-10,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.0,0.050000000745058,-3.7112166118014045e-10,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.0,0.050000000745058,-5.024681226650785e-10,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.050000000745058,-2.383490738111504e-09,285.1517028808594,291.1499938964844,286.45001220703125,284.5386047363281,284.5119323730469,283.59295654296875,285.0691833496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.0240962501391095e-09,-6.2621361783911966e-15,-5.0240900328901725e-09,1.1533444421729657e-08,0.0,0.0,0.0,2.8288923203945163e-08,60.0,0.0006573776481673,-0.0,-1.659228666023047e-18,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.5936916470527649,0.050000000745058,0.0409777835011482,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.5936916470527649,0.050000000745058,0.0431515835225582,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.5936916470527649,0.050000000745058,0.0318716168403625,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.5936916470527649,0.050000000745058,0.0431515797972679,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.5936916470527649,0.050000000745058,0.204692468047142,285.1003112792969,291.1499938964844,286.5262756347656,284.5895690917969,293.54254150390625,295.1214599609375,285.2156982421875,1.0,0.108162872493267,0.0582958199083805,0.0582958199083805,1.0,1.0,-0.4369084537029266,7.813566480763257e-05,0.4368303120136261,-0.1331316828727722,0.0,0.0,0.0,13.859050750732422,60.0,1184.490478515625,-0.0,15.086896896362305,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.5947522521018982,0.050000000745058,0.0453904569149017,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.5947522521018982,0.050000000745058,0.0477983392775058,298.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.5947522521018982,0.050000000745058,0.0353036895394325,297.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.5947522521018982,0.050000000745058,0.0477983392775058,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.5947522521018982,0.050000000745058,0.2267347276210785,285.72662353515625,291.1499938964844,286.6034240722656,284.6410522460937,294.6869506835937,298.0062866210937,286.42633056640625,1.0,0.1184813007712364,0.116591639816761,0.116591639816761,1.0,1.0,-0.4836404323577881,0.0043251784518361,0.4793152511119842,-0.1399931013584137,0.0,0.0,0.0,16.624818801879883,60.0,2407.84130859375,-0.0,20.173355102539062,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.0458534099161624,297.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.048285849392414,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.0356637649238109,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.048285849392414,297.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.2290472835302353,287.8424987792969,291.1499938964844,286.76031494140625,284.74542236328125,294.7308654785156,298.122802734375,288.2882995605469,1.0,0.1357160806655883,0.233183279633522,0.233183279633522,1.0,1.0,-0.4885771572589874,0.031349703669548,0.4572274386882782,-0.1142793893814086,0.0,0.0,0.0,24.63541603088379,60.0,2351.864501953125,-0.0,27.160594940185547,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.0458534099161624,297.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.048285849392414,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.0356637649238109,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.048285849392414,297.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.5443353652954102,0.050000000745058,0.2290472835302353,287.8424987792969,291.1499938964844,286.76031494140625,284.74542236328125,294.7308654785156,298.122802734375,288.2882995605469,1.0,0.1357160806655883,0.233183279633522,0.233183279633522,1.0,1.0,-0.4885771572589874,0.031349703669548,0.4572274386882782,-0.1142793893814086,0.0,0.0,0.0,24.63541603088379,60.0,2351.864501953125,-0.0,27.160594940185547,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
