time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204300,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067443847656,0.5275782942771912,0.050000000745058,0.0459932833909988,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067443847656,0.5275782942771912,0.050000000745058,0.0484331436455249,298.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067443847656,0.5275782942771912,0.050000000745058,0.0357725545763969,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067443847656,0.5275782942771912,0.050000000745058,0.0484331436455249,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067443847656,0.5275782942771912,0.050000000745058,0.2297459691762924,288.57696533203125,291.1499938964844,286.8399353027344,284.7982177734375,294.7604064941406,298.1298217773437,288.9607849121094,1.0,0.1429685056209564,0.2914791107177734,0.2914791107177734,1.0,1.0,-0.4900676608085632,0.0491603799164295,0.4409072697162628,-0.0969132184982299,0.0,0.0,0.0,28.37530899047852,60.0,2141.966064453125,-0.0,30.39561462402344,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654357910156,0.514967679977417,0.050000000745058,0.0461239591240882,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654357910156,0.514967679977417,0.050000000745058,0.0485707521438598,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654357910156,0.514967679977417,0.050000000745058,0.0358741916716098,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654357910156,0.514967679977417,0.050000000745058,0.0485707521438598,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654357910156,0.514967679977417,0.050000000745058,0.2303987294435501,289.2281494140625,291.1499938964844,286.9203186035156,284.8514404296875,294.7939147949219,298.14752197265625,289.5794372558594,1.0,0.1493952721357345,0.4331832826137543,0.4331832826137543,0.9979259967803956,1.0,-0.4914602637290954,0.1112553849816322,0.3802048563957214,-0.0354345850646495,0.0,0.0,0.0,31.87765121459961,60.0,1938.9864501953125,-0.0,33.42778396606445,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.0463538728654384,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.0488128587603569,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.0360530093312263,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.0488128587603569,297.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.2315471917390823,290.3481750488281,291.1499938964844,287.083251953125,284.9588623046875,293.72296142578125,298.2015991210937,290.5885009765625,1.0,0.1600603014230728,0.7165916562080383,0.7165916562080383,0.9937779307365416,1.0,-0.4939101338386535,0.20356285572052,0.2903472781181335,0.0558841675519943,0.0,0.0,0.0,38.03767395019531,60.0,1334.1466064453125,-0.0,38.80831146240234,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.0463538728654384,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.0488128587603569,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.0360530093312263,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.0488128587603569,297.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.4979103505611419,0.050000000745058,0.2315471917390823,290.3481750488281,291.1499938964844,287.083251953125,284.9588623046875,293.72296142578125,298.2015991210937,290.5885009765625,1.0,0.1600603014230728,0.7165916562080383,0.7165916562080383,0.9937779307365416,1.0,-0.4939101338386535,0.20356285572052,0.2903472781181335,0.0558841675519943,0.0,0.0,0.0,38.03767395019531,60.0,1334.1466064453125,-0.0,38.80831146240234,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.4911936223506927,0.050000000745058,0.0464650355279445,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.4911936223506927,0.050000000745058,0.0489299222826957,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.4911936223506927,0.050000000745058,0.0361394733190536,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.4911936223506927,0.050000000745058,0.0489299222826957,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.4911936223506927,0.050000000745058,0.232102483510971,290.7681884765625,291.1499938964844,287.176513671875,285.02008056640625,293.4794616699219,298.2352905273437,290.94439697265625,1.0,0.1649718433618545,0.8767762184143066,0.8767762184143066,0.9914333820343018,1.0,-0.4950946569442749,0.2139227390289306,0.2811719477176666,0.0659147500991821,0.0,0.0,0.0,41.01166915893555,60.0,1027.7357177734375,-0.0,41.43559265136719,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.4868817925453186,0.050000000745058,0.046541791409254,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.4868817925453186,0.050000000745058,0.0490107499063015,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.4868817925453186,0.050000000745058,0.0361991710960865,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.4868817925453186,0.050000000745058,0.0490107499063015,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.4868817925453186,0.050000000745058,0.2324858903884887,291.0322570800781,291.1499938964844,287.2488098144531,285.0674133300781,293.4443054199219,298.2435607910156,291.1964111328125,1.0,0.1682769954204559,1.0,1.0,0.989629864692688,1.0,-0.4959125816822052,0.2166096568107605,0.2793029248714447,0.0683935135602951,0.0,0.0,0.0,43.06451034545898,60.0,883.959228515625,-0.0,43.25763320922852,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.0466917008161544,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.0491686090826988,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.0363157652318477,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.0491686090826988,297.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.233234703540802,291.5844421386719,290.6499938964844,287.4167175292969,285.1768493652344,293.51226806640625,298.256591796875,291.7272644042969,1.0,0.1745444536209106,1.0,1.0,0.9894998669624328,1.0,-0.4975099861621856,0.2173937261104583,0.2801162600517273,0.0687908232212066,0.0,0.0,0.0,47.07319641113281,48.0,683.0067749023438,-0.0,46.833797454833984,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.0466917008161544,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.0491686090826988,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.0363157652318477,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.0491686090826988,297.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5590515136719,0.4787737727165222,0.050000000745058,0.233234703540802,291.5844421386719,290.6499938964844,287.4167175292969,285.1768493652344,293.51226806640625,298.256591796875,291.7272644042969,1.0,0.1745444536209106,1.0,1.0,0.9894998669624328,1.0,-0.4975099861621856,0.2173937261104583,0.2801162600517273,0.0687908232212066,0.0,0.0,0.0,47.07319641113281,48.0,683.0067749023438,-0.0,46.833797454833984,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.4779255986213684,0.050000000745058,0.046707384288311,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.4779255986213684,0.050000000745058,0.0491851232945919,298.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.4779255986213684,0.050000000745058,0.0363279655575752,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.4779255986213684,0.050000000745058,0.0491851232945919,297.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.4779255986213684,0.050000000745058,0.2333130538463592,292.0391845703125,290.6499938964844,287.5820007324219,285.2839050292969,293.5941772460937,298.2737731933594,292.1559143066406,1.0,0.174715980887413,1.0,1.0,0.9893734455108644,1.0,-0.4976774454116821,0.2174655795097351,0.280211865901947,0.0688266158103942,0.0,0.0,0.0,47.49266052246094,48.0,548.2484741210938,-0.0,47.20929718017578,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.4779977798461914,0.050000000745058,0.0467060506343841,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.4779977798461914,0.050000000745058,0.0491837188601493,298.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.4779977798461914,0.050000000745058,0.0363269299268722,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.4779977798461914,0.050000000745058,0.0491837188601493,297.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.4779977798461914,0.050000000745058,0.2333063930273056,292.0507507324219,290.1499938964844,287.5867004394531,285.28692626953125,293.5965270996094,298.2742919921875,292.16680908203125,1.0,0.1746524274349212,1.0,1.0,0.9893698692321776,1.0,-0.4976632297039032,0.2174595445394516,0.2802037000656128,0.0688241124153137,0.0,0.0,0.0,47.45702362060547,36.0,544.9253540039062,-0.0,47.17738723754883,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2304382324219,0.4800248742103576,0.050000000745058,0.0466684885323047,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2304382324219,0.4800248742103576,0.050000000745058,0.0491441637277603,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2304382324219,0.4800248742103576,0.050000000745058,0.0362977124750614,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2304382324219,0.4800248742103576,0.050000000745058,0.0491441637277603,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2304382324219,0.4800248742103576,0.050000000745058,0.2331187576055526,292.24920654296875,290.1499938964844,287.6723937988281,285.3421325683594,293.6395568847656,298.28448486328125,292.3534851074219,1.0,0.1729448586702346,1.0,1.0,0.9893049001693726,1.0,-0.497263103723526,0.2172895967960357,0.2799735069274902,0.0687523484230041,0.0,0.0,0.0,46.45255279541016,36.0,488.7120971679688,-0.0,46.27867126464844,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4105834960937,0.48330157995224,0.050000000745058,0.0466075986623764,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4105834960937,0.48330157995224,0.050000000745058,0.0490800477564334,298.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4105834960937,0.48330157995224,0.050000000745058,0.0362503565847873,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4105834960937,0.48330157995224,0.050000000745058,0.0490800477564334,297.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4105834960937,0.48330157995224,0.050000000745058,0.232814610004425,292.427490234375,289.6499938964844,287.7585144042969,285.3973999023437,293.6826171875,298.2952575683594,292.5214233398437,1.0,0.1702474504709243,1.0,1.0,0.9874456524848938,1.0,-0.4966143667697906,0.2170391231775283,0.2795752584934234,0.068660095334053,0.0,0.0,0.0,44.82441329956055,25.0,439.6524658203125,-0.0,44.82491302490234,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4892937541007995,0.050000000745058,0.0464984253048896,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4892937541007995,0.050000000745058,0.0489650778472423,298.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4892937541007995,0.050000000745058,0.0361654423177242,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4892937541007995,0.050000000745058,0.0489650778472423,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4892937541007995,0.050000000745058,0.2322692573070526,292.6426086425781,289.6499938964844,287.8766174316406,285.47283935546875,293.7417907714844,298.3106994628906,292.7245178222656,1.0,0.1654100269079208,1.0,1.0,0.9849088788032532,1.0,-0.4954510927200317,0.216581717133522,0.2788693904876709,0.0684858262538909,0.0,0.0,0.0,41.90494918823242,25.0,382.73870849609375,-0.0,42.22731399536133,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7193298339844,0.4927195608615875,0.050000000745058,0.0464387908577919,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7193298339844,0.4927195608615875,0.050000000745058,0.0489022843539714,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7193298339844,0.4927195608615875,0.050000000745058,0.036119058728218,297.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7193298339844,0.4927195608615875,0.050000000745058,0.0489022843539714,297.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7193298339844,0.4927195608615875,0.050000000745058,0.2319713830947876,292.7331237792969,289.1499938964844,287.931884765625,285.50799560546875,293.76953125,298.3180847167969,292.8101806640625,1.0,0.1627185344696045,1.0,1.0,0.9837271571159364,1.0,-0.4948157370090484,0.2163289487361908,0.2784867882728576,0.0683878138661384,0.0,0.0,0.0,40.310325622558594,25.0,359.7416076660156,-0.0,40.81346893310547,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.4975721538066864,0.1803122758865356,0.046359185129404,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.4975721538066864,0.050000000745058,0.0488184541463851,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.4975721538066864,0.050000000745058,0.0360571444034576,297.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.4975721538066864,0.050000000745058,0.0488184541463851,297.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.4975721538066864,0.050000000745058,0.2315737307071685,292.88104248046875,289.1499938964844,288.0304260253906,285.5704650878906,293.81915283203125,298.3314514160156,292.9504699707031,1.0,0.1593266427516937,1.0,1.0,0.9816254377365112,1.0,-0.4939672648906708,0.2160005271434784,0.2779667377471924,0.068263940513134,0.0,0.0,0.0,38.18156051635742,25.0,323.7831726074219,-0.0,38.9315071105957,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0135192871094,0.7811227440834045,0.1845068484544754,0.1480067819356918,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9823303222656,0.515891969203949,0.050000000745058,0.0485593229532241,298.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9823303222656,0.515891969203949,0.050000000745058,0.0358657501637935,297.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9823303222656,0.515891969203949,0.050000000745058,0.0485593229532241,297.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9823303222656,0.515891969203949,0.050000000745058,0.2303445190191269,293.00152587890625,288.6499938964844,288.10650634765625,285.61846923828125,293.8704528808594,298.3265380859375,293.0765075683594,1.0,0.1585416048765182,1.0,1.0,0.9800087213516236,1.0,-0.6135984659194946,0.2666888236999511,0.346909612417221,0.0921889767050743,0.0,0.0,0.0,32.568016052246094,28.0,334.7412414550781,-0.0,47.11701583862305,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.8556156754493713,0.1911308318376541,0.1705485880374908,297.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.29400634765625,0.5440985560417175,0.050000000745058,0.0482868328690528,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.32489013671875,0.8263636827468872,0.1711346209049224,0.1188390105962753,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.29400634765625,0.5440985560417175,0.050000000745058,0.0482868328690528,297.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29400634765625,0.5440985560417175,0.050000000745058,0.2290519475936889,293.3180847167969,288.1499938964844,288.2821044921875,285.72857666015625,293.8872375488281,298.2294616699219,293.3631591796875,1.0,0.1596898585557937,1.0,1.0,0.8860705494880676,1.0,-0.7380390167236328,0.3218881487846374,0.4161508679389953,0.1242566481232643,0.0,0.0,0.0,26.813928604125977,25.0,306.05841064453125,-0.0,56.49031448364258,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.8556156754493713,0.1911308318376541,0.1705485880374908,297.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.29400634765625,0.5440985560417175,0.050000000745058,0.0482868328690528,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.32489013671875,0.8263636827468872,0.1711346209049224,0.1188390105962753,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.29400634765625,0.5440985560417175,0.050000000745058,0.0482868328690528,297.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29400634765625,0.5440985560417175,0.050000000745058,0.2290519475936889,293.3180847167969,288.1499938964844,288.2821044921875,285.72857666015625,293.8872375488281,298.2294616699219,293.3631591796875,1.0,0.1596898585557937,1.0,1.0,0.8860705494880676,1.0,-0.7380390167236328,0.3218881487846374,0.4161508679389953,0.1242566481232643,0.0,0.0,0.0,26.813928604125977,25.0,306.05841064453125,-0.0,56.49031448364258,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4976806640625,0.8795522451400757,0.2024506777524948,0.1798397600650787,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800720214844,0.5505951642990112,0.050000000745058,0.0482374317944049,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4969482421875,0.8451364636421204,0.1786298155784607,0.1239506006240844,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800720214844,0.5505951642990112,0.050000000745058,0.0482374317944049,297.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800720214844,0.5505951642990112,0.1504376232624054,0.2288175970315933,293.49322509765625,288.1499938964844,288.45361328125,285.8350830078125,293.8432006835937,298.1542663574219,293.5177001953125,1.0,0.1593359410762787,1.0,1.0,0.794723391532898,1.0,-0.75493323802948,0.3356314599514007,0.4193017780780792,0.1348367035388946,0.0,0.0,0.0,25.72891426086425,25.0,205.1749420166016,-0.0,57.47119522094727,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.501220703125,0.8853294849395752,0.2028093487024307,0.1801173239946365,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4839172363281,0.5545153617858887,0.050000000745058,0.0482093729078769,298.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5005187988281,0.8502405285835266,0.1788831502199173,0.1240920349955558,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4839172363281,0.5545153617858887,0.050000000745058,0.0482093729078769,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4839782714844,0.5634225606918335,0.1507316827774047,0.2376589775085449,293.49688720703125,287.6499938964844,288.4584655761719,285.8381042480469,293.84033203125,298.1527709960937,293.5206604003906,1.0,0.1594631224870681,1.0,1.0,0.7921324372291565,1.0,-0.7657902240753174,0.3412169218063354,0.4245733022689819,0.1363795399665832,0.0,0.0,0.0,25.099998474121094,43.0,202.5804138183593,-0.0,58.210243225097656,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56597900390625,0.8863360285758972,0.2131510972976684,0.0965667366981506,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5531005859375,0.6908181309700012,0.050000000745058,0.0476504862308502,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660095214844,0.8863360285758972,0.1856389045715332,0.0751074627041816,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5531005859375,0.6908181309700012,0.050000000745058,0.0476504862308502,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5682067871094,0.946751832962036,0.1540275067090988,0.5769177079200745,293.56964111328125,287.6499938964844,288.5468444824219,285.8925476074219,293.7760925292969,298.0806579589844,293.5872497558594,1.0,0.1677802801132202,1.0,1.0,0.7451633810997009,1.0,-1.0127214193344116,0.4579274654388428,0.5547939538955688,0.2089411467313766,0.0,0.0,0.0,13.711179733276367,43.0,159.80471801757812,-0.0,82.57291412353516,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6109313964844,0.9013144969940186,0.2232414633035659,0.1071871295571327,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.6774353384971619,0.050000000745058,0.0476763173937797,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6109313964844,0.9013144969940186,0.1925257593393325,0.0833677724003791,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.6774353384971619,0.050000000745058,0.0476763173937797,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6112976074219,0.9386050701141356,0.1565933525562286,0.5961135625839233,293.6117248535156,287.1499938964844,288.6352844238281,285.9467468261719,293.58697509765625,298.1820068359375,293.6134338378906,1.0,0.1755523681640625,1.0,1.0,0.6340265870094299,1.0,-1.0584619045257568,0.5144601464271545,0.5440018177032471,0.256444901227951,0.0,0.0,0.0,14.945608139038086,63.0,75.9702377319336,-0.0,94.23046875,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4829406738281,0.9064487218856812,0.2348259091377258,0.1110234260559082,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4798889160156,0.9513260126113892,0.1448438167572021,0.1327340751886367,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4829406738281,0.9064487218856812,0.2007057070732116,0.0863515511155128,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150451660156,0.6729713678359985,0.1392541527748108,0.0476853661239147,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4815979003906,0.924409568309784,0.160502940416336,0.5840963125228882,293.4747314453125,287.1499938964844,288.75604248046875,286.020263671875,292.6401062011719,298.25799560546875,293.4103698730469,1.0,0.1898732036352157,1.0,1.0,0.4823907613754272,1.0,-1.1543105840682983,0.6943806409835815,0.4599299132823944,0.4174868762493133,0.0,0.0,0.0,16.479455947875977,63.0,-341.5158386230469,-0.0,119.7388687133789,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.268798828125,0.9080109000205994,0.2395984977483749,0.1121774315834045,297.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2615051269531,0.9600922465324402,0.1451949328184127,0.1369416117668151,298.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.268798828125,0.9080109000205994,0.2041096687316894,0.087249107658863,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.282470703125,0.8804561495780945,0.1407170593738556,0.1080307513475418,297.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2682800292969,0.909292995929718,0.1623368859291076,0.5625149011611938,293.25225830078125,286.6499938964844,288.81231689453125,286.0543212890625,291.935302734375,298.2562561035156,293.1451416015625,1.0,0.1978685855865478,1.0,1.0,0.4117529094219208,1.0,-1.208346247673035,0.8226138353347778,0.385732352733612,0.5348860025405884,0.0,0.0,0.0,17.33517074584961,83.0,-679.9458618164062,-0.0,135.926513671875,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136962890625,0.9173757433891296,0.2514301538467407,0.1190892234444618,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.9524169564247132,0.1458149254322052,0.1383107602596283,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136962890625,0.9173757433891296,0.212309330701828,0.0926249548792839,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.9388577938079834,0.1399607062339782,0.1331207156181335,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9007263183594,0.9701016545295716,0.1656759530305862,0.6919752955436707,291.87701416015625,286.1499938964844,288.9892272949219,286.1605834960937,289.9090576171875,298.1539306640625,291.721923828125,1.0,0.2281401604413986,1.0,1.0,0.1894792765378952,1.0,-1.4102234840393066,1.2764413356781006,0.1337821036577224,0.9473512768745422,0.0,0.0,0.0,21.046146392822266,103.0,-1668.4052734375,-0.0,210.2639923095703,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136962890625,0.9173757433891296,0.2514301538467407,0.1190892234444618,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.9524169564247132,0.1458149254322052,0.1383107602596283,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136962890625,0.9173757433891296,0.212309330701828,0.0926249548792839,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.9388577938079834,0.1399607062339782,0.1331207156181335,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9007263183594,0.9701016545295716,0.1656759530305862,0.6919752955436707,291.87701416015625,286.1499938964844,288.9892272949219,286.1605834960937,289.9090576171875,298.1539306640625,291.721923828125,1.0,0.2281401604413986,1.0,1.0,0.1894792765378952,1.0,-1.4102234840393066,1.2764413356781006,0.1337821036577224,0.9473512768745422,0.0,0.0,0.0,21.046146392822266,103.0,-1668.4052734375,-0.0,210.2639923095703,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7093200683594,0.9817641377449036,0.2543773651123047,0.1885169744491577,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.72479248046875,0.8631944060325623,0.1445396989583969,0.1377466171979904,297.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70770263671875,0.9878084659576416,0.212883248925209,0.1498392075300216,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7273864746094,0.849956750869751,0.1375756859779358,0.1313863545656204,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7184753417969,0.9003608822822571,0.1635435819625854,0.7397421002388,290.7034606933594,286.1462097167969,289.16583251953125,286.2652893066406,289.402587890625,298.0570068359375,290.6219787597656,1.0,0.2641089558601379,1.0,1.0,0.1136875674128532,1.0,-1.617394208908081,1.5777148008346558,0.0396794937551021,1.205966591835022,0.0,0.0,0.0,30.01438331604004,123.0,-1468.963623046875,-0.0,323.7599792480469,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7093200683594,0.9817641377449036,0.2543773651123047,0.1885169744491577,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.72479248046875,0.8631944060325623,0.1445396989583969,0.1377466171979904,297.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70770263671875,0.9878084659576416,0.212883248925209,0.1498392075300216,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7273864746094,0.849956750869751,0.1375756859779358,0.1313863545656204,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7184753417969,0.9003608822822571,0.1635435819625854,0.7397421002388,290.7034606933594,286.1462097167969,289.16583251953125,286.2652893066406,289.402587890625,298.0570068359375,290.6219787597656,1.0,0.2641089558601379,1.0,1.0,0.1136875674128532,1.0,-1.617394208908081,1.5777148008346558,0.0396794937551021,1.205966591835022,0.0,0.0,0.0,30.01438331604004,123.0,-1468.963623046875,-0.0,323.7599792480469,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943054199219,0.9023905396461488,0.2485387176275253,0.2263821363449096,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21002197265625,0.7515484094619751,0.1430103927850723,0.1371516436338424,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1982421875,0.8512406349182129,0.2094059586524963,0.1480672508478164,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120056152344,0.7394912242889404,0.135613203048706,0.1303171813488006,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.782465398311615,0.16145059466362,0.7342842817306519,290.1947631835937,286.1201477050781,289.2744445800781,286.3289794921875,289.2848815917969,297.9301147460937,290.14556884765625,1.0,0.2847977578639984,1.0,1.0,0.0669430121779441,1.0,-1.6517622470855713,1.6492356061935425,0.0025266418233513,1.27129328250885,0.0,0.0,0.0,46.59213638305664,123.0,-1196.6815185546875,-0.0,388.00396728515625,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0150756835937,0.8437592387199402,0.2464326024055481,0.2241189330816269,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245666503906,0.7065107226371765,0.1419655829668045,0.1366888433694839,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174255371094,0.7992671132087708,0.2080088555812835,0.1472054868936538,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0258483886719,0.6933725476264954,0.1343632340431213,0.129633218050003,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02197265625,0.7340882420539856,0.1600951999425888,0.7306035757064819,290.0152893066406,286.1039733886719,289.341796875,286.3681945800781,289.337158203125,297.8700866699219,289.98504638671875,1.0,0.2959135770797729,1.0,1.0,0.0378958582878112,1.0,-1.6422125101089478,1.642014503479004,0.0001980045926757,1.2660447359085083,0.0,0.0,0.0,59.375267028808594,111.0,-943.7907104492188,-0.0,418.5496520996094,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.8087510466575623,0.2456029504537582,0.2228564620018005,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88214111328125,0.6736502051353455,0.1407829672098159,0.135947436094284,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780212402344,0.7638380527496338,0.2069953233003616,0.1465262770652771,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88287353515625,0.660820484161377,0.1329391002655029,0.128648966550827,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8806457519531,0.7023965120315552,0.1585561484098434,0.7253645658493042,289.8768310546875,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.81707763671875,289.85919189453125,1.0,0.3048109114170074,1.0,1.0,0.0,1.0,-1.631516695022583,1.6315137147903442,2.9444240681186784e-06,1.2577568292617798,0.0,0.0,0.0,71.17328643798828,111.0,-654.4183959960938,-0.0,445.326904296875,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966613769531,0.7894640564918518,0.2462000250816345,0.2230719327926635,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7997741699219,0.6560434103012085,0.1398902237415313,0.1352840065956115,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.7459555268287659,0.2067133039236068,0.1463136076927185,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002319335937,0.643723726272583,0.1318143606185913,0.1277618259191513,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989501953125,0.6831884980201721,0.1573601961135864,0.7207382917404175,289.7967834472656,286.0619506835937,289.5168762207031,286.4690856933594,289.5108642578125,297.7825622558594,289.7869873046875,1.0,0.3108011782169342,1.0,1.0,0.0,1.0,-1.6241000890731812,1.6240979433059692,2.154330786652281e-06,1.2518492937088013,0.0,0.0,0.0,79.16754913330078,99.0,-432.3083801269531,-0.0,463.16400146484375,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.776901125907898,0.2498621791601181,0.2259584367275238,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.747314453125,0.6419187188148499,0.1389980167150497,0.1344626545906067,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.7330564260482788,0.207703024148941,0.1468835920095443,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.6296508312225342,0.130463644862175,0.1265054792165756,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.747314453125,0.6668890118598938,0.1560085564851761,0.7145639657974243,289.7473449707031,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.744873046875,289.7480773925781,1.0,0.3163466155529022,1.0,1.0,0.0,1.0,-1.6183359622955322,1.6183338165283203,2.1397529508249136e-06,1.2472163438796997,0.0,0.0,0.0,86.81092834472656,87.0,-138.3620147705078,-0.0,480.8494567871094,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.776901125907898,0.2498621791601181,0.2259584367275238,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.747314453125,0.6419187188148499,0.1389980167150497,0.1344626545906067,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.7330564260482788,0.207703024148941,0.1468835920095443,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.6296508312225342,0.130463644862175,0.1265054792165756,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.747314453125,0.6668890118598938,0.1560085564851761,0.7145639657974243,289.7473449707031,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.744873046875,289.7480773925781,1.0,0.3163466155529022,1.0,1.0,0.0,1.0,-1.6183359622955322,1.6183338165283203,2.1397529508249136e-06,1.2472163438796997,0.0,0.0,0.0,86.81092834472656,87.0,-138.3620147705078,-0.0,480.8494567871094,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
