time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206340,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931823730469,0.7828453779220581,0.2554140090942383,0.2305579483509063,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79119873046875,0.6422111988067627,0.1391454637050628,0.1343545913696289,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.7357757091522217,0.2100971490144729,0.1483253836631775,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.6292445063591003,0.1301538050174713,0.1259648650884628,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7916564941406,0.6667515635490417,0.1558625698089599,0.712559163570404,289.79302978515625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7291564941406,289.7999267578125,1.0,0.3162974715232849,1.0,1.0,0.0,1.0,-1.6223983764648438,1.6223962306976318,2.149890178770874e-06,1.250369906425476,0.0,0.0,0.0,86.58718872070312,75.0,28.2387809753418,-0.0,482.6600341796875,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931823730469,0.7828453779220581,0.2554140090942383,0.2305579483509063,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79119873046875,0.6422111988067627,0.1391454637050628,0.1343545913696289,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.7357757091522217,0.2100971490144729,0.1483253836631775,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.6292445063591003,0.1301538050174713,0.1259648650884628,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7916564941406,0.6667515635490417,0.1558625698089599,0.712559163570404,289.79302978515625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7291564941406,289.7999267578125,1.0,0.3162974715232849,1.0,1.0,0.0,1.0,-1.6223983764648438,1.6223962306976318,2.149890178770874e-06,1.250369906425476,0.0,0.0,0.0,86.58718872070312,75.0,28.2387809753418,-0.0,482.6600341796875,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8940734863281,0.8002691268920898,0.262098878622055,0.2361149191856384,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89093017578125,0.651580810546875,0.1400972753763198,0.1348651796579361,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89324951171875,0.748304545879364,0.2134093940258026,0.1503337919712066,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.6374080777168274,0.1306476294994354,0.1260429918766021,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916320800781,0.6768192052841187,0.1566703617572784,0.7141643762588501,289.8937683105469,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71124267578125,289.9041442871094,1.0,0.3129805624485016,1.0,1.0,0.0,1.0,-1.6341115236282349,1.6341092586517334,2.179428292947705e-06,1.259581446647644,0.0,0.0,0.0,81.50678253173828,63.0,121.99483489990234,-0.0,475.5745239257813,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8940734863281,0.8002691268920898,0.262098878622055,0.2361149191856384,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89093017578125,0.651580810546875,0.1400972753763198,0.1348651796579361,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89324951171875,0.748304545879364,0.2134093940258026,0.1503337919712066,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.6374080777168274,0.1306476294994354,0.1260429918766021,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916320800781,0.6768192052841187,0.1566703617572784,0.7141643762588501,289.8937683105469,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71124267578125,289.9041442871094,1.0,0.3129805624485016,1.0,1.0,0.0,1.0,-1.6341115236282349,1.6341092586517334,2.179428292947705e-06,1.259581446647644,0.0,0.0,0.0,81.50678253173828,63.0,121.99483489990234,-0.0,475.5745239257813,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822998046875,0.8171313405036926,0.2671440541744232,0.2403109520673751,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786376953125,0.6627389788627625,0.1411063373088836,0.1355081498622894,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813232421875,0.7620179653167725,0.216054618358612,0.151946023106575,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9780578613281,0.64735347032547,0.1313406676054,0.1263880878686905,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794616699219,0.6887657642364502,0.1576449871063232,0.7169851660728455,289.98193359375,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70477294921875,289.99365234375,1.0,0.3095458447933197,1.0,1.0,0.0,1.0,-1.645655632019043,1.645653486251831,2.2088081550464267e-06,1.268676519393921,0.0,0.0,0.0,76.27242279052734,63.0,160.7657470703125,-0.0,467.8309020996094,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262145996094,0.825779914855957,0.269558846950531,0.2423209547996521,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223693847656,0.6692214012145996,0.141647458076477,0.1358700692653656,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251770019531,0.7698082327842712,0.2173469513654709,0.1527363508939743,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02178955078125,0.6532031297683716,0.1317359656095504,0.1266126036643982,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6955822110176086,0.1581813693046569,0.7186559438705444,290.0257873535156,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7030334472656,290.0379638671875,1.0,0.3077504634857178,1.0,1.0,0.0,1.0,-1.6517269611358645,1.6517246961593628,2.2243609691940947e-06,1.2734614610671997,0.0,0.0,0.0,73.54530334472656,51.0,173.8334197998047,-0.0,463.7781372070313,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.8413735628128052,0.2735077440738678,0.2456100732088089,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.6814380884170532,0.1425933390855789,0.1365203559398651,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09814453125,0.7843099236488342,0.2194851785898208,0.1540474146604538,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09454345703125,0.6644041538238525,0.1324487775564193,0.1270434707403183,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960693359375,0.7081581354141235,0.159129723906517,0.7217217683792114,290.0987854003906,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.70147705078125,290.1114501953125,1.0,0.3046777844429016,1.0,1.0,0.0,1.0,-1.662227749824524,1.662225604057312,2.251422529297997e-06,1.2817378044128418,0.0,0.0,0.0,68.89439392089844,51.0,189.9929656982422,-0.0,456.870849609375,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752319335937,0.8601765632629395,0.2775756120681762,0.2490018755197525,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1710205078125,0.6961879730224609,0.1436304599046707,0.1372517943382263,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.174072265625,0.801615834236145,0.2217109352350235,0.155416265130043,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1703491210937,0.6782646775245667,0.1332511752843856,0.1275539994239807,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.7221331000328064,0.1601781696081161,0.7252210378646851,290.1747131347656,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.70123291015625,290.1877136230469,1.0,0.3013887703418731,1.0,1.0,0.0,1.0,-1.6736351251602173,1.6736327409744265,2.2810513655713294e-06,1.2907278537750244,0.0,0.0,0.0,63.9401741027832,39.0,201.6999664306641,-0.0,449.5294494628906,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326721191406,0.9116596579551696,0.2860108315944671,0.2560454607009887,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.7324692606925964,0.1459266990423202,0.1389154642820358,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.8436628580093384,0.2263696193695068,0.1582922786474228,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275451660156,0.7152994275093079,0.1350724697113037,0.1287709027528762,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291931152344,0.7576471567153931,0.162511944770813,0.7332574129104614,290.33209228515625,285.8179626464844,290.53350830078125,287.0197448730469,290.52813720703125,297.7036437988281,290.3453674316406,1.0,0.2943362593650818,1.0,1.0,0.0,1.0,-1.6986507177352903,1.6986483335494995,2.346863539059996e-06,1.310435771942139,0.0,0.0,0.0,53.39948272705078,27.0,215.78958129882807,-0.0,433.9534606933594,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326721191406,0.9116596579551696,0.2860108315944671,0.2560454607009887,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.7324692606925964,0.1459266990423202,0.1389154642820358,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.8436628580093384,0.2263696193695068,0.1582922786474228,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275451660156,0.7152994275093079,0.1350724697113037,0.1287709027528762,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291931152344,0.7576471567153931,0.162511944770813,0.7332574129104614,290.33209228515625,285.8179626464844,290.53350830078125,287.0197448730469,290.52813720703125,297.7036437988281,290.3453674316406,1.0,0.2943362593650818,1.0,1.0,0.0,1.0,-1.6986507177352903,1.6986483335494995,2.346863539059996e-06,1.310435771942139,0.0,0.0,0.0,53.39948272705078,27.0,215.78958129882807,-0.0,433.9534606933594,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935302734375,0.9910870790481568,0.2947764694690704,0.2633778750896454,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48907470703125,0.7885577082633972,0.1484543234109878,0.1407911479473114,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923095703125,0.9121608138084412,0.2312374264001846,0.1613091379404068,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48834228515625,0.767871081829071,0.1371173411607742,0.1301926672458648,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.8171095252037048,0.1650838255882263,0.7423458099365234,290.492919921875,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.70880126953125,290.5061340332031,1.0,0.2868506908416748,1.0,1.0,0.0,1.0,-1.7259466648101809,1.7259442806243896,2.4199810013669776e-06,1.3319252729415894,0.0,0.0,0.0,42.310394287109375,25.0,221.91651916503903,-0.0,417.5596008300781,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935302734375,0.9910870790481568,0.2947764694690704,0.2633778750896454,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48907470703125,0.7885577082633972,0.1484543234109878,0.1407911479473114,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923095703125,0.9121608138084412,0.2312374264001846,0.1613091379404068,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48834228515625,0.767871081829071,0.1371173411607742,0.1301926672458648,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.8171095252037048,0.1650838255882263,0.7423458099365234,290.492919921875,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.70880126953125,290.5061340332031,1.0,0.2868506908416748,1.0,1.0,0.0,1.0,-1.7259466648101809,1.7259442806243896,2.4199810013669776e-06,1.3319252729415894,0.0,0.0,0.0,42.310394287109375,25.0,221.91651916503903,-0.0,417.5596008300781,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534729003906,0.9981955289840698,0.3061628043651581,0.2387036085128784,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6496887207031,0.8266487717628479,0.1510872989892959,0.1430659592151641,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.9639481902122498,0.2361927330493927,0.1646069586277008,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6489562988281,0.8056155443191528,0.1392592936754226,0.1320060789585113,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.8544061779975891,0.1677882224321365,0.7533879280090332,290.6532897949219,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.729248046875,290.6660461425781,1.0,0.2810760736465454,1.0,1.0,0.0,1.0,-1.7184737920761108,1.7184712886810305,2.40019630837196e-06,1.3263380527496338,0.0,0.0,0.0,37.20568084716797,43.0,221.85841369628903,-0.0,398.2859191894531,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534729003906,0.9981955289840698,0.3061628043651581,0.2387036085128784,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6496887207031,0.8266487717628479,0.1510872989892959,0.1430659592151641,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.9639481902122498,0.2361927330493927,0.1646069586277008,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6489562988281,0.8056155443191528,0.1392592936754226,0.1320060789585113,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.8544061779975891,0.1677882224321365,0.7533879280090332,290.6532897949219,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.729248046875,290.6660461425781,1.0,0.2810760736465454,1.0,1.0,0.0,1.0,-1.7184737920761108,1.7184712886810305,2.40019630837196e-06,1.3263380527496338,0.0,0.0,0.0,37.20568084716797,43.0,221.85841369628903,-0.0,398.2859191894531,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104248046875,0.9974662661552428,0.3199050724506378,0.2342115342617035,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8353933691978455,0.1538874357938766,0.1456447690725326,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.9756365418434144,0.2412945032119751,0.1681157052516937,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8141067624092102,0.1415527760982513,0.1341109424829483,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077697753906,0.8637063503265381,0.1707610189914703,0.7662873864173889,290.8103942871094,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.7674865722656,290.8232421875,1.0,0.284140795469284,1.0,1.0,0.0,1.0,-1.7383710145950315,1.7383686304092407,2.453635943311383e-06,1.3416407108306885,0.0,0.0,0.0,37.09212112426758,61.0,220.09217834472656,-0.0,409.3973083496094,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104248046875,0.9974662661552428,0.3199050724506378,0.2342115342617035,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8353933691978455,0.1538874357938766,0.1456447690725326,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.9756365418434144,0.2412945032119751,0.1681157052516937,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8141067624092102,0.1415527760982513,0.1341109424829483,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077697753906,0.8637063503265381,0.1707610189914703,0.7662873864173889,290.8103942871094,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.7674865722656,290.8232421875,1.0,0.284140795469284,1.0,1.0,0.0,1.0,-1.7383710145950315,1.7383686304092407,2.453635943311383e-06,1.3416407108306885,0.0,0.0,0.0,37.09212112426758,61.0,220.09217834472656,-0.0,409.3973083496094,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.9985713362693788,0.3258900046348572,0.2414171695709228,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8857421875,0.8311985731124878,0.1553451716899871,0.1470391005277633,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887939453125,0.9710544943809508,0.2438933998346328,0.169940561056137,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.885009765625,0.8095836043357849,0.1427509039640426,0.1352621018886566,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865661621094,0.8589977622032166,0.1723091304302215,0.773318350315094,290.8891906738281,285.6858215332031,291.08404541015625,287.2851867675781,291.0792236328125,297.7796630859375,290.9019470214844,1.0,0.2883959412574768,1.0,1.0,0.0,1.0,-1.760704517364502,1.7607020139694214,2.514848802093184e-06,1.3591065406799316,0.0,0.0,0.0,38.45933532714844,61.0,219.4821319580078,-0.0,426.614990234375,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.9990000128746032,0.3310684263706207,0.253429502248764,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.8224433660507202,0.1568316221237182,0.1484927386045456,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674987792969,0.9603617787361144,0.246514543890953,0.1718045473098755,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.8000167608261108,0.1439753770828247,0.1364695578813552,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653015136719,0.8493967652320862,0.1738649904727935,0.7805735468864441,290.9679260253906,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7854309082031,290.9804992675781,1.0,0.294191300868988,1.0,1.0,0.0,1.0,-1.7892643213272097,1.7892616987228394,2.594499846964027e-06,1.3814693689346311,0.0,0.0,0.0,40.70473861694336,79.0,218.75245666503903,-0.0,450.73828125,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.9990000128746032,0.338013231754303,0.2814594805240631,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7994640469551086,0.1593653559684753,0.1510437130928039,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.9303592443466188,0.2509348094463348,0.1750022321939468,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.7762936949729919,0.1460695415735244,0.1386058032512664,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8262918591499329,0.1764412373304367,0.7929918169975281,291.0991516113281,285.6380615234375,291.28302001953125,287.3734130859375,291.2785949707031,297.78155517578125,291.1112670898437,1.0,0.3067540824413299,1.0,1.0,0.0,1.0,-1.847288966178894,1.8472862243652344,2.760916004262981e-06,1.4268956184387207,0.0,0.0,0.0,46.43482971191406,79.0,216.9364471435547,-0.0,505.6478576660156,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.9990000128746032,0.339129239320755,0.2878785133361816,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.7942168712615967,0.1598608046770095,0.1515522450208664,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.923511564731598,0.2517936825752258,0.1756308376789093,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.771201491355896,0.1464801728725433,0.1390340924263,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.8212894797325134,0.1769327521324157,0.7954138517379761,291.1243896484375,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.77911376953125,291.1364440917969,1.0,0.3095413148403168,1.0,1.0,0.0,1.0,-1.859785795211792,1.8597829341888428,2.797550223476719e-06,1.4366722106933594,0.0,0.0,0.0,47.81337356567383,82.0,216.48049926757807,-0.0,518.3560180664062,1.0,283.3521423339844,284.5425720214844,288.87158203125,289.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.882283157318408e-21,4.9411415786592025e-21,4.9411415786592025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68121337890625,0.9790571331977844,0.3371724784374237,0.3068677484989166,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82012939453125,0.76018887758255,0.1598546952009201,0.1536860466003418,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7217712402344,0.8819124698638916,0.2517327666282654,0.1781571358442306,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.739117443561554,0.1461804509162902,0.1407585889101028,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79364013671875,0.785895824432373,0.1764453053474426,0.80463045835495,287.7053527832031,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.689208984375,287.3863220214844,1.0,0.322092205286026,1.0,1.0,0.0,1.0,-1.901318311691284,1.901315450668335,2.9228590392449405e-06,1.4702439308166504,0.9792200326919556,0.9792200326919556,0.0,57.00190734863281,85.0,10179.7509765625,-0.0,576.6517944335938,1.0,283.3104858398437,287.9266052246094,290.18719482421875,290.9332275390625,293.1499938964844,293.1499938964844,283.1499938964844,1645.490966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0182837843894958,1.0,0.0,0.0,0.8452420234680176,0.8452441096305847,5.124346103002608e-08,4.259509563446045,4.259499549865723,9.84055623121094e-06,0.0,0.0,-0.0,3944.9921875,0.0,18.83259010314941,1894.5528564453125,0.0,0.0,0.2200835943222046,1.0,0.0,3.0,1.0,0.0
12207600,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68121337890625,0.9790571331977844,0.3371724784374237,0.3068677484989166,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82012939453125,0.76018887758255,0.1598546952009201,0.1536860466003418,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7217712402344,0.8819124698638916,0.2517327666282654,0.1781571358442306,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.739117443561554,0.1461804509162902,0.1407585889101028,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79364013671875,0.785895824432373,0.1764453053474426,0.80463045835495,287.7053527832031,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.689208984375,287.3863220214844,1.0,0.322092205286026,1.0,1.0,0.0,1.0,-1.901318311691284,1.901315450668335,2.9228590392449405e-06,1.4702439308166504,0.9792200326919556,0.9792200326919556,0.0,57.00190734863281,85.0,10179.7509765625,-0.0,576.6517944335938,1.0,283.3104858398437,287.9266052246094,290.18719482421875,290.9332275390625,293.1499938964844,293.1499938964844,283.1499938964844,1645.490966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0182837843894958,1.0,0.0,0.0,0.8452420234680176,0.8452441096305847,5.124346103002608e-08,4.259509563446045,4.259499549865723,9.84055623121094e-06,0.0,0.0,-0.0,3944.9921875,0.0,18.83259010314941,1894.5528564453125,0.0,0.0,0.2200835943222046,1.0,0.0,3.0,1.0,0.0
12207660,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.8818976283073425,0.319001168012619,0.2916184663772583,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.6926156282424927,0.1509156972169876,0.1470970958471298,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.8032174110412598,0.2377822399139404,0.1699780523777008,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.6704702973365784,0.137272298336029,0.1342262923717498,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.7151607275009155,0.1652714759111404,0.7648963332176208,285.7673645019531,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.438232421875,285.71588134765625,1.0,0.3268251121044159,1.0,1.0,0.0,1.0,-1.809841275215149,1.8098386526107788,2.6545476430328563e-06,1.3988813161849976,0.9651565551757812,0.9651565551757812,0.0,75.15011596679688,73.0,11597.12109375,-0.0,569.683837890625,1.0,283.2021789550781,285.36102294921875,291.74029541015625,292.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,4471.06005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801588773727417,1.0,0.0,0.0,1.3739004135131836,1.3739036321640017,1.259601987158021e-07,4.265918254852295,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,4162.90234375,0.0,79.99346923828125,1895.436279296875,0.0,21.5369873046875,0.3491062223911285,1.0,0.0,3.0,1.0,0.0
12207720,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.8818976283073425,0.319001168012619,0.2916184663772583,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.6926156282424927,0.1509156972169876,0.1470970958471298,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.8032174110412598,0.2377822399139404,0.1699780523777008,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.6704702973365784,0.137272298336029,0.1342262923717498,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.7151607275009155,0.1652714759111404,0.7648963332176208,285.7673645019531,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.438232421875,285.71588134765625,1.0,0.3268251121044159,1.0,1.0,0.0,1.0,-1.809841275215149,1.8098386526107788,2.6545476430328563e-06,1.3988813161849976,0.9651565551757812,0.9651565551757812,0.0,75.15011596679688,73.0,11597.12109375,-0.0,569.683837890625,1.0,283.2021789550781,285.36102294921875,291.74029541015625,292.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,4471.06005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801588773727417,1.0,0.0,0.0,1.3739004135131836,1.3739036321640017,1.259601987158021e-07,4.265918254852295,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,4162.90234375,0.0,79.99346923828125,1895.436279296875,0.0,21.5369873046875,0.3491062223911285,1.0,0.0,3.0,1.0,0.0
12207780,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.8521192073822021,0.3113142549991607,0.2829172909259796,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6637536883354187,0.1440217345952987,0.1402481794357299,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7721264958381653,0.2285917103290558,0.1628657579421997,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.6423686146736145,0.1301225870847702,0.1271747052669525,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.6831355690956116,0.156121551990509,0.7219600677490234,285.3219299316406,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3064880371094,285.29901123046875,1.0,0.322165310382843,1.0,1.0,0.0,1.0,-1.7225863933563232,1.7225840091705322,2.4118048713717144e-06,1.3299968242645264,0.9585294127464294,0.9585294127464294,0.0,81.48963165283203,61.0,12275.63671875,-0.0,530.480224609375,1.0,283.160400390625,284.8134460449219,291.54266357421875,292.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,7945.86962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907510280609131,1.0,0.0,0.0,1.8225079774856567,1.8225138187408447,2.216319074932472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.8857421875,0.0,187.0146331787109,1895.4371337890625,0.0,479.3522033691406,0.4585468173027038,1.0,0.0,3.0,1.0,0.0
12207840,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.8521192073822021,0.3113142549991607,0.2829172909259796,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6637536883354187,0.1440217345952987,0.1402481794357299,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7721264958381653,0.2285917103290558,0.1628657579421997,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.6423686146736145,0.1301225870847702,0.1271747052669525,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.6831355690956116,0.156121551990509,0.7219600677490234,285.3219299316406,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3064880371094,285.29901123046875,1.0,0.322165310382843,1.0,1.0,0.0,1.0,-1.7225863933563232,1.7225840091705322,2.4118048713717144e-06,1.3299968242645264,0.9585294127464294,0.9585294127464294,0.0,81.48963165283203,61.0,12275.63671875,-0.0,530.480224609375,1.0,283.160400390625,284.8134460449219,291.54266357421875,292.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,7945.86962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907510280609131,1.0,0.0,0.0,1.8225079774856567,1.8225138187408447,2.216319074932472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.8857421875,0.0,187.0146331787109,1895.4371337890625,0.0,479.3522033691406,0.4585468173027038,1.0,0.0,3.0,1.0,0.0
12207900,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8499975800514221,0.309702605009079,0.2809364199638366,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.6592665910720825,0.1415184289216995,0.1376051008701324,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.7680749297142029,0.225592628121376,0.1604475229978561,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.6377153396606445,0.1274867802858352,0.1244042366743087,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.6771876811981201,0.1526724100112915,0.7048921585083008,285.1959533691406,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2687683105469,285.17828369140625,1.0,0.3180859684944153,1.0,1.0,0.0,1.0,-1.690302848815918,1.690300464630127,2.3254917778103845e-06,1.3044458627700806,0.9549921154975892,0.9549921154975892,0.0,80.87550354003906,61.0,12487.83984375,-0.0,508.1344909667969,1.0,283.1539611816406,284.6585388183594,291.2669677734375,292.3495483398437,293.1499938964844,293.1499938964844,283.1499938964844,9851.3115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544850766658783,1.0,0.0,0.0,2.022348403930664,2.022355556488037,2.729011328028719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.47802734375,0.0,255.80545043945312,1895.4371337890625,0.0,665.457275390625,0.5045139789581299,1.0,0.0,3.0,1.0,0.0
12207960,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8526142835617065,0.3088890314102173,0.279794842004776,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.6586863994598389,0.1394921690225601,0.1353988647460937,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7685179114341736,0.2232945561408996,0.1585551798343658,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6366380453109741,0.1253295391798019,0.1220729574561119,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.6754862666130066,0.1498207002878189,0.6904557943344116,285.1066589355469,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.242431640625,285.09405517578125,1.0,0.3132880926132202,1.0,1.0,0.0,1.0,-1.663872241973877,1.6638699769973757,2.256249217680306e-06,1.2835081815719604,0.950735867023468,0.950735867023468,0.0,78.66844177246094,49.0,12616.7392578125,-0.0,485.5140380859375,1.0,283.1513671875,284.5509948730469,291.0033569335937,292.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,11559.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702455043792725,1.0,0.0,0.0,2.183798313140869,2.1838066577911377,3.1821338097870466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.661376953125,0.0,322.4183654785156,1895.4371337890625,0.0,776.294677734375,0.5466144680976868,1.0,0.0,3.0,1.0,0.0
12208020,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.867644727230072,0.3087056577205658,0.2790004312992096,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6657997369766235,0.1365869641304016,0.1320921927690506,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7787380218505859,0.2201969027519226,0.155912771821022,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6420295834541321,0.1221715956926345,0.1185265183448791,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6811407208442688,0.1455945521593094,0.668449878692627,284.99078369140625,285.5530700683594,291.9962158203125,287.646728515625,291.9916076660156,297.21209716796875,284.98321533203125,1.0,0.3027334213256836,1.0,1.0,0.0,1.0,-1.6250882148742676,1.6250860691070557,2.1569626369455364e-06,1.2527520656585691,0.9428871870040894,0.9428871870040894,0.0,71.54290008544922,49.0,12850.5029296875,-0.0,442.64935302734375,1.0,283.150146484375,284.4106140136719,290.6693420410156,291.68731689453125,293.1499938964844,293.1499938964844,283.1499938964844,14838.9052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690784454345703,1.0,0.0,0.0,2.4556117057800293,2.455622434616089,4.023581254841702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.846435546875,0.0,459.5362243652344,1895.4371337890625,0.0,770.8283081054688,0.6099645495414734,1.0,0.0,3.0,1.0,0.0
12208080,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8684289455413818,0.3087235391139984,0.2789952754974365,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6662479639053345,0.1364991515874862,0.1319887042045593,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7793239951133728,0.2201067060232162,0.15583336353302,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6423960328102112,0.1220743730664253,0.1184141337871551,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6815462708473206,0.1454631388187408,0.6677520871162415,284.9877014160156,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2113342285156,284.98028564453125,1.0,0.302318125963211,1.0,1.0,0.0,1.0,-1.623889446258545,1.623887300491333,2.15393765756744e-06,1.251800775527954,0.942022144794464,0.942022144794464,0.0,71.22862243652344,37.0,12856.951171875,-0.0,441.093017578125,1.0,283.150146484375,284.406982421875,290.661865234375,291.6774597167969,293.1499938964844,293.1499938964844,283.1499938964844,14943.0888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682913661003113,1.0,0.0,0.0,2.463549852371216,2.4635605812072754,4.049637141179119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.10302734375,0.0,464.048095703125,1895.4371337890625,0.0,767.1626586914062,0.6148878335952759,1.0,0.0,3.0,1.0,0.0
12208140,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8827496767044067,0.309159517288208,0.2790720760822296,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6749042868614197,0.1352648884057998,0.1305082589387893,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7902972102165222,0.2188567221164703,0.1547155231237411,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6496381163597107,0.1206932514905929,0.1167943254113197,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6895752549171448,0.1435844004154205,0.6576860547065735,284.9425048828125,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.20184326171875,284.9365539550781,1.0,0.2956627309322357,1.0,1.0,0.0,1.0,-1.6068288087844849,1.606826663017273,2.1111732166900765e-06,1.2382582426071167,0.937096357345581,0.937096357345581,0.0,66.00996398925781,37.0,12971.7685546875,-0.0,417.1289367675781,1.0,283.1500244140625,284.3511962890625,290.5843200683594,291.5673828125,293.1499938964844,293.1499938964844,283.1499938964844,16772.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531882643699646,1.0,0.0,0.0,2.5967280864715576,2.5967400074005127,4.499313774886105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.004638671875,0.0,544.3557739257812,1895.4371337890625,0.0,700.0167236328125,0.644677996635437,1.0,0.0,3.0,1.0,0.0
12208200,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8967801332473755,0.3096753656864166,0.279299795627594,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.6839364171028137,0.1344542056322097,0.1295021623373031,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.801322340965271,0.218052253127098,0.153971716761589,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6574485301971436,0.119767777621746,0.1156791523098945,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6981117129325867,0.1423084884881973,0.650736927986145,284.9169921875,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19696044921875,284.91259765625,1.0,0.2902579307556152,1.0,1.0,0.0,1.0,-1.5953173637390137,1.5953153371810913,2.08261940315424e-06,1.2291159629821775,0.9327313303947448,0.9327313303947448,0.0,61.60602951049805,25.0,13032.876953125,-0.0,398.8248596191406,1.0,283.1500244140625,284.3199768066406,290.5665588378906,291.529296875,293.1499938964844,293.1499938964844,283.1499938964844,17928.349609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398891568183899,1.0,0.0,0.0,2.6747019290924072,2.6747145652771,4.773579007633089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.11572265625,0.0,595.6102294921875,1895.4371337890625,0.0,645.7001953125,0.6666004061698914,1.0,0.0,3.0,1.0,0.0
12208260,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9428808093070984,0.3112486600875854,0.2802070677280426,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7124916911125183,0.1329945474863052,0.1275996565818786,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8332597613334656,0.2166272103786468,0.1525889188051223,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6837175488471985,0.1180508732795715,0.1135316044092178,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.724310576915741,0.1398832350969314,0.6372466683387756,284.8747253417969,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1915588378906,284.8721618652344,1.0,0.2775370180606842,1.0,1.0,0.0,1.0,-1.5736846923828125,1.57368266582489,2.0296149614296155e-06,1.21192467212677,0.923157274723053,0.923157274723053,0.0,51.0297737121582,25.0,13164.5546875,-0.0,358.92926025390625,1.0,283.1499938964844,284.2642822265625,290.6155700683594,291.5543212890625,293.1499938964844,293.1499938964844,283.1499938964844,20489.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150342583656311,1.0,0.0,0.0,2.83188796043396,2.831902265548706,5.351129743758065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.93994140625,0.0,709.1842041015625,1895.4371337890625,0.0,555.2591552734375,0.7053361535072327,1.0,0.0,3.0,1.0,0.0
