time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208320,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9428808093070984,0.3112486600875854,0.2802070677280426,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7124916911125183,0.1329945474863052,0.1275996565818786,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8332597613334656,0.2166272103786468,0.1525889188051223,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6837175488471985,0.1180508732795715,0.1135316044092178,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.724310576915741,0.1398832350969314,0.6372466683387756,284.8747253417969,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1915588378906,284.8721618652344,1.0,0.2775370180606842,1.0,1.0,0.0,1.0,-1.5736846923828125,1.57368266582489,2.0296149614296155e-06,1.21192467212677,0.923157274723053,0.923157274723053,0.0,51.0297737121582,25.0,13164.5546875,-0.0,358.92926025390625,1.0,283.1499938964844,284.2642822265625,290.6155700683594,291.5543212890625,293.1499938964844,293.1499938964844,283.1499938964844,20489.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150342583656311,1.0,0.0,0.0,2.83188796043396,2.831902265548706,5.351129743758065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.93994140625,0.0,709.1842041015625,1895.4371337890625,0.0,555.2591552734375,0.7053361535072327,1.0,0.0,3.0,1.0,0.0
12208380,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9824535250663756,0.3131833076477051,0.2816049456596374,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7364886999130249,0.1318952590227127,0.1262083798646927,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8631466031074524,0.2155573368072509,0.1515858173370361,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7088969945907593,0.1167016476392746,0.1119017153978347,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7470851540565491,0.1378969997167587,0.6265963315963745,284.85015869140625,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.19097900390625,284.8488464355469,1.0,0.2685694098472595,1.0,1.0,0.0,1.0,-1.5577421188354492,1.5577400922775269,1.9910817172785755e-06,1.1992307901382446,0.9135167002677916,0.9135167002677916,0.0,43.66250991821289,25.0,13276.681640625,-0.0,331.3210754394531,1.0,283.1499938964844,284.2281188964844,290.7135314941406,291.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,22673.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035845637321472,1.0,0.0,0.0,2.9484875202178955,2.948503017425537,5.800854410153988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.816162109375,0.0,803.2342529296875,1895.4371337890625,0.0,518.0405883789062,0.7343425750732422,1.0,0.0,3.0,1.0,0.0
12208440,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9824535250663756,0.3131833076477051,0.2816049456596374,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7364886999130249,0.1318952590227127,0.1262083798646927,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8631466031074524,0.2155573368072509,0.1515858173370361,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7088969945907593,0.1167016476392746,0.1119017153978347,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7470851540565491,0.1378969997167587,0.6265963315963745,284.85015869140625,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.19097900390625,284.8488464355469,1.0,0.2685694098472595,1.0,1.0,0.0,1.0,-1.5577421188354492,1.5577400922775269,1.9910817172785755e-06,1.1992307901382446,0.9135167002677916,0.9135167002677916,0.0,43.66250991821289,25.0,13276.681640625,-0.0,331.3210754394531,1.0,283.1499938964844,284.2281188964844,290.7135314941406,291.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,22673.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035845637321472,1.0,0.0,0.0,2.9484875202178955,2.948503017425537,5.800854410153988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.816162109375,0.0,803.2342529296875,1895.4371337890625,0.0,518.0405883789062,0.7343425750732422,1.0,0.0,3.0,1.0,0.0
12208500,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9967064261436462,0.3142343759536743,0.2824251353740692,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7473089694976807,0.1314316391944885,0.1256424188613891,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8772552013397217,0.2151011377573013,0.1511756330728531,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7194708585739136,0.1161162480711937,0.1112193763256073,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7576636672019958,0.1370071768760681,0.6219779253005981,284.8415832519531,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.19171142578125,284.8403015136719,1.0,0.2650290429592132,1.0,1.0,0.0,1.0,-1.5511901378631592,1.5511881113052368,1.9753820197365712e-06,1.1940133571624756,0.9088844060897828,0.9088844060897828,0.0,40.925540924072266,25.0,13335.119140625,-0.0,320.8980407714844,1.0,283.1499938964844,284.2131652832031,290.7613220214844,291.70428466796875,293.1499938964844,293.1499938964844,283.1499938964844,23783.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025332570075989,1.0,0.0,0.0,3.0028297901153564,3.002846002578736,6.016650218043651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.279296875,0.0,850.1083374023438,1895.4371337890625,0.0,514.7540893554688,0.7451678514480591,1.0,0.0,3.0,1.0,0.0
12208560,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.3156827986240387,0.2775864005088806,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7538800835609436,0.1309987306594848,0.1251620203256607,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8859049081802368,0.2146692276000976,0.1508244127035141,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7252873182296753,0.1155638694763183,0.1106247380375862,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7637772560119629,0.136157289147377,0.6178064346313477,284.8353576660156,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.19415283203125,284.8337707519531,1.0,0.261793702840805,1.0,1.0,0.0,1.0,-1.5386664867401123,1.53866446018219,1.945729081853642e-06,1.1841635704040527,0.9039528369903564,0.9039528369903564,0.0,39.2209358215332,25.0,13336.8271484375,-0.0,310.443603515625,1.0,283.1499938964844,284.2020263671875,290.8021240234375,291.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,24554.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035890936851501,1.0,0.0,0.0,3.035433530807495,3.035450220108032,6.148013653728412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.805419921875,0.0,879.671875,1895.4371337890625,0.0,518.0548706054688,0.7562575936317444,1.0,0.0,3.0,1.0,0.0
12208620,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.3212031424045563,0.2653755843639374,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7633666396141052,0.1302109211683273,0.1243144571781158,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.898371696472168,0.2138573825359344,0.1501889824867248,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7332140803337097,0.1145445555448532,0.1095556020736694,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7721676230430603,0.1346077173948288,0.6102489233016968,284.8174743652344,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.21484375,284.8163146972656,1.0,0.2560861706733703,1.0,1.0,0.0,1.0,-1.5118707418441772,1.5118688344955444,1.8829786085916569e-06,1.1628358364105225,0.8943772912025452,0.8943772912025452,0.0,36.74945831298828,25.0,13307.447265625,-0.0,291.62432861328125,1.0,283.1499938964844,284.1770324707031,290.856689453125,291.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,26215.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082852244377136,1.0,0.0,0.0,3.100858211517334,3.1008756160736084,6.415893381017668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.204833984375,0.0,941.5409545898438,1895.4371337890625,0.0,533.0012817382812,0.7670488357543945,1.0,0.0,3.0,1.0,0.0
12208680,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.3212031424045563,0.2653755843639374,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7633666396141052,0.1302109211683273,0.1243144571781158,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.898371696472168,0.2138573825359344,0.1501889824867248,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7332140803337097,0.1145445555448532,0.1095556020736694,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7721676230430603,0.1346077173948288,0.6102489233016968,284.8174743652344,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.21484375,284.8163146972656,1.0,0.2560861706733703,1.0,1.0,0.0,1.0,-1.5118707418441772,1.5118688344955444,1.8829786085916569e-06,1.1628358364105225,0.8943772912025452,0.8943772912025452,0.0,36.74945831298828,25.0,13307.447265625,-0.0,291.62432861328125,1.0,283.1499938964844,284.1770324707031,290.856689453125,291.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,26215.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082852244377136,1.0,0.0,0.0,3.100858211517334,3.1008756160736084,6.415893381017668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.204833984375,0.0,941.5409545898438,1895.4371337890625,0.0,533.0012817382812,0.7670488357543945,1.0,0.0,3.0,1.0,0.0
12208740,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9990000128746032,0.3282066285610199,0.2551610767841339,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7716742753982544,0.1295340210199356,0.1235866025090217,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.909321129322052,0.2131428867578506,0.1496272385120391,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7399731874465942,0.1136425286531448,0.108613409101963,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7794130444526672,0.1332796514034271,0.6037575602531433,284.81622314453125,285.5276184082031,292.77471923828125,287.8652038574219,292.77008056640625,297.2441711425781,284.81622314453125,1.0,0.2513292133808136,1.0,1.0,0.0,1.0,-1.4891334772109983,1.4891316890716553,1.83071824721992e-06,1.1446884870529177,0.8852072954177856,0.8852072954177856,0.0,34.788726806640625,28.0,13237.447265625,-0.0,276.47100830078125,1.0,283.1499938964844,284.1738586425781,290.8816833496094,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,26658.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118532180786133,1.0,0.0,0.0,3.0910568237304688,3.091074228286743,6.375398129421228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.189697265625,0.0,936.4986572265624,1895.4371337890625,0.0,544.652099609375,0.7648051381111145,1.0,0.0,3.0,1.0,0.0
12208800,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9990000128746032,0.3282066285610199,0.2551610767841339,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7716742753982544,0.1295340210199356,0.1235866025090217,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.909321129322052,0.2131428867578506,0.1496272385120391,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7399731874465942,0.1136425286531448,0.108613409101963,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7794130444526672,0.1332796514034271,0.6037575602531433,284.81622314453125,285.5276184082031,292.77471923828125,287.8652038574219,292.77008056640625,297.2441711425781,284.81622314453125,1.0,0.2513292133808136,1.0,1.0,0.0,1.0,-1.4891334772109983,1.4891316890716553,1.83071824721992e-06,1.1446884870529177,0.8852072954177856,0.8852072954177856,0.0,34.788726806640625,28.0,13237.447265625,-0.0,276.47100830078125,1.0,283.1499938964844,284.1738586425781,290.8816833496094,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,26658.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118532180786133,1.0,0.0,0.0,3.0910568237304688,3.091074228286743,6.375398129421228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.189697265625,0.0,936.4986572265624,1895.4371337890625,0.0,544.652099609375,0.7648051381111145,1.0,0.0,3.0,1.0,0.0
12208860,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9990000128746032,0.3353780806064605,0.2498325556516647,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7755837440490723,0.1289714872837066,0.1229982525110244,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9150047302246094,0.2125407755374908,0.1491662710905075,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.742837131023407,0.1128588765859603,0.1078147962689399,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7822502255439758,0.1321383118629455,0.5983073115348816,284.8267822265625,285.5011901855469,292.89727783203125,287.8917541503906,292.8926696777344,297.2735900878906,284.8279113769531,1.0,0.2485575377941131,1.0,1.0,0.0,1.0,-1.4739699363708496,1.4739681482315063,1.7962887568501174e-06,1.1324840784072876,0.8766202926635742,0.8766202926635742,0.0,33.76007080078125,31.0,13187.44921875,-0.0,267.2970275878906,1.0,283.1499938964844,284.1839294433594,290.8957824707031,291.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,26496.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126465559005737,1.0,0.0,0.0,3.0467662811279297,3.046783208847046,6.194005663928692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.284423828125,0.0,900.5396728515625,1895.4371337890625,0.0,547.2779541015625,0.754270613193512,1.0,0.0,3.0,1.0,0.0
12208920,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9990000128746032,0.3353780806064605,0.2498325556516647,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7755837440490723,0.1289714872837066,0.1229982525110244,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9150047302246094,0.2125407755374908,0.1491662710905075,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.742837131023407,0.1128588765859603,0.1078147962689399,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7822502255439758,0.1321383118629455,0.5983073115348816,284.8267822265625,285.5011901855469,292.89727783203125,287.8917541503906,292.8926696777344,297.2735900878906,284.8279113769531,1.0,0.2485575377941131,1.0,1.0,0.0,1.0,-1.4739699363708496,1.4739681482315063,1.7962887568501174e-06,1.1324840784072876,0.8766202926635742,0.8766202926635742,0.0,33.76007080078125,31.0,13187.44921875,-0.0,267.2970275878906,1.0,283.1499938964844,284.1839294433594,290.8957824707031,291.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,26496.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126465559005737,1.0,0.0,0.0,3.0467662811279297,3.046783208847046,6.194005663928692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.284423828125,0.0,900.5396728515625,1895.4371337890625,0.0,547.2779541015625,0.754270613193512,1.0,0.0,3.0,1.0,0.0
12208980,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.3417674899101257,0.2490535080432891,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7753422260284424,0.1285093575716018,0.1225340887904167,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9151335954666138,0.2120355814695358,0.1487950086593628,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7420504093170166,0.1121798828244209,0.1071442663669586,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7808934450149536,0.1311097592115402,0.5935709476470947,284.8470458984375,285.4707336425781,293.0179748535156,287.915771484375,293.0133972167969,297.29620361328125,284.8489685058594,1.0,0.2473664581775665,1.0,1.0,0.0,1.0,-1.4655375480651855,1.4655357599258425,1.777242005118751e-06,1.1256153583526611,0.8687902092933655,0.8687902092933655,0.0,33.4973030090332,34.0,13164.728515625,-0.0,263.0401916503906,1.0,283.1499938964844,284.20379638671875,290.91143798828125,291.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,25948.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116472244262695,1.0,0.0,0.0,2.9825034141540527,2.9825198650360107,5.935471563134342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.03564453125,0.0,848.1610107421875,1895.4371337890625,0.0,543.9724731445312,0.7388983368873596,1.0,0.0,3.0,1.0,0.0
12209040,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.3417674899101257,0.2490535080432891,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7753422260284424,0.1285093575716018,0.1225340887904167,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9151335954666138,0.2120355814695358,0.1487950086593628,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7420504093170166,0.1121798828244209,0.1071442663669586,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7808934450149536,0.1311097592115402,0.5935709476470947,284.8470458984375,285.4707336425781,293.0179748535156,287.915771484375,293.0133972167969,297.29620361328125,284.8489685058594,1.0,0.2473664581775665,1.0,1.0,0.0,1.0,-1.4655375480651855,1.4655357599258425,1.777242005118751e-06,1.1256153583526611,0.8687902092933655,0.8687902092933655,0.0,33.4973030090332,34.0,13164.728515625,-0.0,263.0401916503906,1.0,283.1499938964844,284.20379638671875,290.91143798828125,291.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,25948.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116472244262695,1.0,0.0,0.0,2.9825034141540527,2.9825198650360107,5.935471563134342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.03564453125,0.0,848.1610107421875,1895.4371337890625,0.0,543.9724731445312,0.7388983368873596,1.0,0.0,3.0,1.0,0.0
12209100,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.3445996940135956,0.2501136064529419,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.773908793926239,0.1283110678195953,0.1223419457674026,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.913414716720581,0.2118124216794967,0.1486368626356125,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7405102849006653,0.1118751689791679,0.1068507507443428,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7788675427436829,0.1306177079677581,0.5913631319999695,284.86065673828125,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.3044128417969,284.8633117675781,1.0,0.2472711950540542,1.0,1.0,0.0,1.0,-1.4633854627609253,1.463383674621582,1.7723515384204802e-06,1.1238131523132324,0.8653136491775513,0.8653136491775513,0.0,33.60089874267578,34.0,13154.1689453125,-0.0,262.3858337402344,1.0,283.1499938964844,284.2184143066406,290.9208068847656,291.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,25450.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109453201293945,1.0,0.0,0.0,2.937920331954956,2.937936305999756,5.759349051004392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.7119140625,0.0,812.3319091796875,1895.4371337890625,0.0,541.6630249023438,0.7309558391571045,1.0,0.0,3.0,1.0,0.0
12209160,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.3471815884113312,0.2520157098770141,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7717208862304688,0.1281331926584243,0.1221746727824211,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9106924533843994,0.2116067856550216,0.1484954208135604,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7383165955543518,0.1115923747420311,0.1065834313631057,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7760568261146545,0.1301337033510208,0.5892255306243896,284.87408447265625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322631835937,297.3104858398437,284.8765869140625,1.0,0.2474676221609115,1.0,1.0,0.0,1.0,-1.4624099731445312,1.462408185005188,1.770081780705368e-06,1.1229420900344849,0.8618399500846863,0.8618399500846863,0.0,33.844276428222656,37.0,13164.1611328125,-0.0,262.5787048339844,1.0,283.1499938964844,284.2305603027344,290.93145751953125,291.8847961425781,293.1499938964844,293.1499938964844,283.1499938964844,25159.1484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103513598442078,1.0,0.0,0.0,2.9074082374572754,2.907423973083496,5.640341100843216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.87451171875,0.0,788.6808471679688,1895.4371337890625,0.0,539.7166137695312,0.7208574414253235,1.0,0.0,3.0,1.0,0.0
12209220,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3516246080398559,0.2579233050346374,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7654916048049927,0.1278314888477325,0.1219055280089378,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9030016660690308,0.2112379372119903,0.1482530236244201,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7323235869407654,0.1110857874155044,0.1061187982559204,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7684901356697083,0.129174992442131,0.585072934627533,284.90594482421875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3166809082031,284.9087829589844,1.0,0.2486064732074737,1.0,1.0,0.0,1.0,-1.4633431434631348,1.4633413553237915,1.7719535208016168e-06,1.123484492301941,0.8558660745620728,0.8558660745620728,0.0,34.705055236816406,40.0,13200.7431640625,-0.0,265.1182556152344,1.0,283.1499938964844,284.2641906738281,290.9540100097656,291.9084167480469,293.1499938964844,293.1499938964844,283.1499938964844,24219.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097454786300659,1.0,0.0,0.0,2.827101469039917,2.8271162509918213,5.333055810297083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.974365234375,0.0,727.61376953125,1895.4371337890625,0.0,537.7384643554688,0.7014780640602112,1.0,0.0,3.0,1.0,0.0
12209280,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3516246080398559,0.2579233050346374,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7654916048049927,0.1278314888477325,0.1219055280089378,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9030016660690308,0.2112379372119903,0.1482530236244201,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7323235869407654,0.1110857874155044,0.1061187982559204,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7684901356697083,0.129174992442131,0.585072934627533,284.90594482421875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3166809082031,284.9087829589844,1.0,0.2486064732074737,1.0,1.0,0.0,1.0,-1.4633431434631348,1.4633413553237915,1.7719535208016168e-06,1.123484492301941,0.8558660745620728,0.8558660745620728,0.0,34.705055236816406,40.0,13200.7431640625,-0.0,265.1182556152344,1.0,283.1499938964844,284.2641906738281,290.9540100097656,291.9084167480469,293.1499938964844,293.1499938964844,283.1499938964844,24219.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097454786300659,1.0,0.0,0.0,2.827101469039917,2.8271162509918213,5.333055810297083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.974365234375,0.0,727.61376953125,1895.4371337890625,0.0,537.7384643554688,0.7014780640602112,1.0,0.0,3.0,1.0,0.0
12209340,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.3539917171001434,0.2629032433032989,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7605034112930298,0.1276726275682449,0.1217749491333961,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8969565033912659,0.2110268771648407,0.1481222808361053,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7275894284248352,0.110799491405487,0.1058665737509727,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7625906467437744,0.1285615116357803,0.5824629664421082,284.9286193847656,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3169250488281,284.9318542480469,1.0,0.2497803568840026,1.0,1.0,0.0,1.0,-1.4655708074569702,1.465569019317627,1.7767830513548688e-06,1.12512469291687,0.8527123928070068,0.8527123928070068,0.0,35.49272918701172,40.0,13233.876953125,-0.0,268.0323181152344,1.0,283.1499938964844,284.29010009765625,290.96856689453125,291.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,23466.541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099703073501587,1.0,0.0,0.0,2.7683396339416504,2.7683539390563965,5.113662950861908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.69287109375,0.0,684.5604858398438,1895.4371337890625,0.0,538.4716186523438,0.6900728940963745,1.0,0.0,3.0,1.0,0.0
12209400,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.3551718294620514,0.2660361230373382,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7574564814567566,0.1275939345359802,0.1217148527503013,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.89320969581604,0.2109155356884002,0.1480565518140792,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7246826887130737,0.1106503680348396,0.1057392135262489,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7590181827545166,0.1282154023647308,0.581005334854126,284.9404296875,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3159484863281,284.9434509277344,1.0,0.2505700886249542,1.0,1.0,0.0,1.0,-1.4672775268554688,1.4672757387161257,1.7805148218030808e-06,1.12640643119812,0.8509373068809509,0.8509373068809509,0.0,36.008548736572266,43.0,13261.5576171875,-0.0,270.0516967773437,1.0,283.1499938964844,284.3023376464844,290.9766540527344,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23188.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103320479393005,1.0,0.0,0.0,2.7451171875,2.745131254196167,5.028229566050868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.9345703125,0.0,668.1160888671875,1895.4371337890625,0.0,539.6533203125,0.6815952658653259,1.0,0.0,3.0,1.0,0.0
12209460,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.3579206466674804,0.2758010029792785,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7484533786773682,0.1274131685495376,0.1215922310948371,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8819376826286316,0.2106325179338455,0.1478979140520095,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7158305048942566,0.1102784499526023,0.1054341867566108,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.748532772064209,0.127249538898468,0.5769731998443604,284.9772644042969,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.30975341796875,284.98046875,1.0,0.2531774044036865,1.0,1.0,0.0,1.0,-1.4734547138214111,1.473452925682068,1.7941496253115474e-06,1.131127953529358,0.8471304178237915,0.8471304178237915,0.0,37.6827507019043,46.0,13328.4033203125,-0.0,276.9144897460937,1.0,283.1499938964844,284.34344482421875,290.9961242675781,291.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,22100.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118817687034607,1.0,0.0,0.0,2.6636006832122803,2.66361403465271,4.734036167519662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.48046875,0.0,611.8150024414062,1895.4371337890625,0.0,544.7463989257812,0.661712646484375,1.0,0.0,3.0,1.0,0.0
12209520,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.3579206466674804,0.2758010029792785,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7484533786773682,0.1274131685495376,0.1215922310948371,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8819376826286316,0.2106325179338455,0.1478979140520095,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7158305048942566,0.1102784499526023,0.1054341867566108,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.748532772064209,0.127249538898468,0.5769731998443604,284.9772644042969,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.30975341796875,284.98046875,1.0,0.2531774044036865,1.0,1.0,0.0,1.0,-1.4734547138214111,1.473452925682068,1.7941496253115474e-06,1.131127953529358,0.8471304178237915,0.8471304178237915,0.0,37.6827507019043,46.0,13328.4033203125,-0.0,276.9144897460937,1.0,283.1499938964844,284.34344482421875,290.9961242675781,291.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,22100.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118817687034607,1.0,0.0,0.0,2.6636006832122803,2.66361403465271,4.734036167519662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.48046875,0.0,611.8150024414062,1895.4371337890625,0.0,544.7463989257812,0.661712646484375,1.0,0.0,3.0,1.0,0.0
12209580,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.3599482178688049,0.2868149876594543,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7391616106033325,0.1272851079702377,0.1215308979153633,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8700745701789856,0.2103861421346664,0.1477730274200439,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7058283686637878,0.1099648997187614,0.1051961332559585,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7377541065216064,0.1262789517641067,0.5729674100875854,285.015869140625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2994079589844,285.0191650390625,1.0,0.2562809884548187,1.0,1.0,0.0,1.0,-1.4813578128814695,1.4813560247421265,1.8118491880159129e-06,1.1373182535171509,0.8445098996162415,0.8445098996162415,0.0,39.660526275634766,49.0,13401.0078125,-0.0,285.3602600097656,1.0,283.1499938964844,284.3868713378906,291.0114440917969,291.97967529296875,293.1499938964844,293.1499938964844,283.1499938964844,20979.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139417052268982,1.0,0.0,0.0,2.5838310718536377,2.583843469619751,4.454731765690667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.238525390625,0.0,559.4451904296875,1895.4371337890625,0.0,551.5924072265625,0.6421301364898682,1.0,0.0,3.0,1.0,0.0
12209640,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.3599482178688049,0.2868149876594543,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7391616106033325,0.1272851079702377,0.1215308979153633,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8700745701789856,0.2103861421346664,0.1477730274200439,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7058283686637878,0.1099648997187614,0.1051961332559585,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7377541065216064,0.1262789517641067,0.5729674100875854,285.015869140625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2994079589844,285.0191650390625,1.0,0.2562809884548187,1.0,1.0,0.0,1.0,-1.4813578128814695,1.4813560247421265,1.8118491880159129e-06,1.1373182535171509,0.8445098996162415,0.8445098996162415,0.0,39.660526275634766,49.0,13401.0078125,-0.0,285.3602600097656,1.0,283.1499938964844,284.3868713378906,291.0114440917969,291.97967529296875,293.1499938964844,293.1499938964844,283.1499938964844,20979.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139417052268982,1.0,0.0,0.0,2.5838310718536377,2.583843469619751,4.454731765690667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.238525390625,0.0,559.4451904296875,1895.4371337890625,0.0,551.5924072265625,0.6421301364898682,1.0,0.0,3.0,1.0,0.0
12209700,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.3607338964939117,0.2926715016365051,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.734527051448822,0.1272417902946472,0.1215221285820007,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8641210794448853,0.210277572274208,0.1477224081754684,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7005842328071594,0.1098301410675048,0.1051006317138671,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7323675155639648,0.1257928758859634,0.5709745287895203,285.03668212890625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2931823730469,285.04058837890625,1.0,0.2579798400402069,1.0,1.0,0.0,1.0,-1.4858099222183228,1.48580801486969,1.8218826198790337e-06,1.1408177614212036,0.8437243103981018,0.8437243103981018,0.0,40.74661636352539,49.0,13429.806640625,-0.0,290.08447265625,1.0,283.1499938964844,284.41192626953125,291.0174560546875,291.9878845214844,293.1499938964844,293.1499938964844,283.1499938964844,20288.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150274038314819,1.0,0.0,0.0,2.53688907623291,2.5369012355804443,4.294338964427881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.687255859375,0.0,529.8424072265625,1895.4371337890625,0.0,555.2359619140625,0.6333358883857727,1.0,0.0,3.0,1.0,0.0
12209760,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.3613982200622558,0.2986988723278045,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7299405932426453,0.1272149533033371,0.1215308010578155,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8582462668418884,0.2101816236972808,0.1476821899414062,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6953500509262085,0.1097119376063346,0.1050228029489517,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7270019054412842,0.125308558344841,0.5689966678619385,285.0556945800781,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2865905761719,285.0590515136719,1.0,0.2597591876983642,1.0,1.0,0.0,1.0,-1.4905396699905396,1.4905378818511963,1.8325935116081384e-06,1.1445471048355105,0.8431332111358643,0.8431332111358643,0.0,41.88887405395508,37.0,13476.6240234375,-0.0,295.1031494140625,1.0,283.1499938964844,284.4321594238281,291.0231018066406,291.9967041015625,293.1499938964844,293.1499938964844,283.1499938964844,19840.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161557197570801,1.0,0.0,0.0,2.506516933441162,2.506528854370117,4.192129381408449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.218017578125,0.0,511.2150268554688,1895.4371337890625,0.0,559.048583984375,0.6260141730308533,1.0,0.0,3.0,1.0,0.0
12209820,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9990000128746032,0.3640719056129455,0.2960621118545532,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7318241000175476,0.1271733939647674,0.1214696764945983,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8604627847671509,0.2099779099225998,0.1475306451320648,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6969954967498779,0.1094900295138359,0.1047901287674903,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.727227509021759,0.1243382915854454,0.5645407438278198,285.0782470703125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2811584472656,285.0791015625,1.0,0.2575470507144928,1.0,1.0,0.0,1.0,-1.4815049171447754,1.481503129005432,1.812240270737675e-06,1.1374914646148682,0.8427116870880127,0.8427116870880127,0.0,41.261322021484375,25.0,13456.328125,-0.0,289.45904541015625,1.0,283.1499938964844,284.4553527832031,291.0316772460937,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,19184.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183774828910828,1.0,0.0,0.0,2.462615728378296,2.4626271724700928,4.046566175475164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.56005859375,0.0,484.9882507324219,1895.4371337890625,0.0,566.6343994140625,0.6154059171676636,1.0,0.0,3.0,1.0,0.0
12209880,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9990000128746032,0.3640719056129455,0.2960621118545532,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7318241000175476,0.1271733939647674,0.1214696764945983,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8604627847671509,0.2099779099225998,0.1475306451320648,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6969954967498779,0.1094900295138359,0.1047901287674903,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.727227509021759,0.1243382915854454,0.5645407438278198,285.0782470703125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2811584472656,285.0791015625,1.0,0.2575470507144928,1.0,1.0,0.0,1.0,-1.4815049171447754,1.481503129005432,1.812240270737675e-06,1.1374914646148682,0.8427116870880127,0.8427116870880127,0.0,41.261322021484375,25.0,13456.328125,-0.0,289.45904541015625,1.0,283.1499938964844,284.4553527832031,291.0316772460937,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,19184.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183774828910828,1.0,0.0,0.0,2.462615728378296,2.4626271724700928,4.046566175475164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.56005859375,0.0,484.9882507324219,1895.4371337890625,0.0,566.6343994140625,0.6154059171676636,1.0,0.0,3.0,1.0,0.0
12209940,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9990000128746032,0.3706303238868713,0.2804860174655914,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7439778447151184,0.1271521300077438,0.1213396936655044,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8756932020187378,0.2097471058368683,0.147297516465187,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7096938490867615,0.1092933937907219,0.1044930666685104,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7376301884651184,0.123479314148426,0.5600209832191467,285.0798645019531,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.30047607421875,285.0791931152344,1.0,0.2510491013526916,1.0,1.0,0.0,1.0,-1.456594705581665,1.4565929174423218,1.756568053679075e-06,1.1177265644073486,0.8429417014122009,0.8429417014122009,0.0,38.150516510009766,28.0,13333.177734375,-0.0,270.7956848144531,1.0,283.1499938964844,284.4591979980469,291.0317687988281,292.0062866210937,293.1499938964844,293.1499938964844,283.1499938964844,18747.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191913843154907,1.0,0.0,0.0,2.434926986694336,2.4349381923675537,3.956081400247058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.06005859375,0.0,468.77447509765625,1895.4371337890625,0.0,569.4393310546875,0.6086732745170593,1.0,0.0,3.0,1.0,0.0
12210000,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9990000128746032,0.3706303238868713,0.2804860174655914,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7439778447151184,0.1271521300077438,0.1213396936655044,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8756932020187378,0.2097471058368683,0.147297516465187,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7096938490867615,0.1092933937907219,0.1044930666685104,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7376301884651184,0.123479314148426,0.5600209832191467,285.0798645019531,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.30047607421875,285.0791931152344,1.0,0.2510491013526916,1.0,1.0,0.0,1.0,-1.456594705581665,1.4565929174423218,1.756568053679075e-06,1.1177265644073486,0.8429417014122009,0.8429417014122009,0.0,38.150516510009766,28.0,13333.177734375,-0.0,270.7956848144531,1.0,283.1499938964844,284.4591979980469,291.0317687988281,292.0062866210937,293.1499938964844,293.1499938964844,283.1499938964844,18747.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191913843154907,1.0,0.0,0.0,2.434926986694336,2.4349381923675537,3.956081400247058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.06005859375,0.0,468.77447509765625,1895.4371337890625,0.0,569.4393310546875,0.6086732745170593,1.0,0.0,3.0,1.0,0.0
12210060,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.3795680701732635,0.2700510621070862,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7529218196868896,0.1271819770336151,0.1212863400578498,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8866475224494934,0.2095267623662948,0.1470899134874344,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7181398868560791,0.1091495081782341,0.1042754203081131,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7449820041656494,0.1228292137384414,0.5565442442893982,285.07794189453125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3359375,285.0780029296875,1.0,0.2471459805965423,1.0,1.0,0.0,1.0,-1.4393094778060913,1.439307689666748,1.7184219132104772e-06,1.1038343906402588,0.843916118144989,0.843916118144989,0.0,36.13745880126953,31.0,13271.9228515625,-0.0,258.5420227050781,1.0,283.1499938964844,284.46160888671875,291.0283508300781,291.9977722167969,293.1499938964844,293.1499938964844,283.1499938964844,18445.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180197358131409,1.0,0.0,0.0,2.418426275253296,2.4184372425079346,3.902645460129861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.51708984375,0.0,459.0651550292969,1895.4371337890625,0.0,565.4058837890625,0.6045998930931091,1.0,0.0,3.0,1.0,0.0
12210120,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.3795680701732635,0.2700510621070862,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7529218196868896,0.1271819770336151,0.1212863400578498,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8866475224494934,0.2095267623662948,0.1470899134874344,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7181398868560791,0.1091495081782341,0.1042754203081131,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7449820041656494,0.1228292137384414,0.5565442442893982,285.07794189453125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3359375,285.0780029296875,1.0,0.2471459805965423,1.0,1.0,0.0,1.0,-1.4393094778060913,1.439307689666748,1.7184219132104772e-06,1.1038343906402588,0.843916118144989,0.843916118144989,0.0,36.13745880126953,31.0,13271.9228515625,-0.0,258.5420227050781,1.0,283.1499938964844,284.46160888671875,291.0283508300781,291.9977722167969,293.1499938964844,293.1499938964844,283.1499938964844,18445.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180197358131409,1.0,0.0,0.0,2.418426275253296,2.4184372425079346,3.902645460129861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.51708984375,0.0,459.0651550292969,1895.4371337890625,0.0,565.4058837890625,0.6045998930931091,1.0,0.0,3.0,1.0,0.0
