time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210180,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.3880301713943481,0.2651830017566681,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7574472427368164,0.1272650361061096,0.121322177350521,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8918489217758179,0.2093380987644195,0.1469304114580154,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7219791412353516,0.1090548560023307,0.1041443049907684,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7481802701950073,0.122311383485794,0.5539640784263611,285.08087158203125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.36676025390625,285.08123779296875,1.0,0.2451312690973281,1.0,1.0,0.0,1.0,-1.4300587177276611,1.430056929588318,1.6982265833576091e-06,1.0963947772979736,0.8458289504051208,0.8458289504051208,0.0,35.20246887207031,34.0,13276.7763671875,-0.0,252.4395751953125,1.0,283.1499938964844,284.4664001464844,291.0306091308594,291.99774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18220.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164317488670349,1.0,0.0,0.0,2.410315990447998,2.4103269577026367,3.876513972045359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.234619140625,0.0,453.9588928222656,1895.4371337890625,0.0,559.9854736328125,0.6024897694587708,1.0,0.0,3.0,1.0,0.0
12210240,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.3880301713943481,0.2651830017566681,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7574472427368164,0.1272650361061096,0.121322177350521,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8918489217758179,0.2093380987644195,0.1469304114580154,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7219791412353516,0.1090548560023307,0.1041443049907684,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7481802701950073,0.122311383485794,0.5539640784263611,285.08087158203125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.36676025390625,285.08123779296875,1.0,0.2451312690973281,1.0,1.0,0.0,1.0,-1.4300587177276611,1.430056929588318,1.6982265833576091e-06,1.0963947772979736,0.8458289504051208,0.8458289504051208,0.0,35.20246887207031,34.0,13276.7763671875,-0.0,252.4395751953125,1.0,283.1499938964844,284.4664001464844,291.0306091308594,291.99774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18220.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164317488670349,1.0,0.0,0.0,2.410315990447998,2.4103269577026367,3.876513972045359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.234619140625,0.0,453.9588928222656,1895.4371337890625,0.0,559.9854736328125,0.6024897694587708,1.0,0.0,3.0,1.0,0.0
12210300,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.3919332921504974,0.2644029557704925,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7582655549049377,0.1273242533206939,0.1213679537177085,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8926103115081787,0.2092543244361877,0.1468662023544311,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7225538492202759,0.1090238317847251,0.1041050776839256,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7483965158462524,0.1220719888806343,0.5528481006622314,285.083251953125,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3790588378906,285.0837707519531,1.0,0.2447209507226944,1.0,1.0,0.0,1.0,-1.427711844444275,1.4277101755142212,1.6931007849052548e-06,1.0944801568984983,0.8469752669334412,0.8469752669334412,0.0,35.03881072998047,34.0,13296.91015625,-0.0,251.0815887451172,1.0,283.1499938964844,284.4691772460937,291.0338439941406,292.0011291503906,293.1499938964844,293.1499938964844,283.1499938964844,18130.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159504413604736,1.0,0.0,0.0,2.408774852752685,2.408785581588745,3.871557794354885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.841552734375,0.0,452.7588195800781,1895.4371337890625,0.0,558.3529663085938,0.6020197868347168,1.0,0.0,3.0,1.0,0.0
12210360,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.3955935835838318,0.2645985782146454,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.758210301399231,0.1273937225341797,0.1214299574494361,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8922696709632874,0.209176018834114,0.1468106061220169,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7223373651504517,0.1090025901794433,0.1040815189480781,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7477632761001587,0.1218344494700431,0.5517855882644653,285.0862731933594,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3890686035156,285.0869445800781,1.0,0.2446524053812027,1.0,1.0,0.0,1.0,-1.4266493320465088,1.426647663116455,1.6907498547880095e-06,1.0935795307159424,0.8479138612747192,0.8479138612747192,0.0,35.04938507080078,37.0,13326.58203125,-0.0,250.6737670898437,1.0,283.1499938964844,284.4723815917969,291.037841796875,292.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18067.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158126354217529,1.0,0.0,0.0,2.4081597328186035,2.408170461654663,3.869580780246906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.01513671875,0.0,452.1470336914063,1895.4371337890625,0.0,557.886474609375,0.6017909646034241,1.0,0.0,3.0,1.0,0.0
12210420,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,0.4021798372268677,0.2675366103649139,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7558327913284302,0.1275597363710403,0.1215965449810028,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8887260556221008,0.2090323716402053,0.1467209160327911,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7198365330696106,0.1089863255620002,0.1040760055184364,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7442722916603088,0.121345080435276,0.5497028231620789,285.0941467285156,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.4022827148437,285.09503173828125,1.0,0.2453951686620712,1.0,1.0,0.0,1.0,-1.4277596473693848,1.4277578592300415,1.6930126776060206e-06,1.0943266153335571,0.8498861789703369,0.8498861789703369,0.0,35.52684783935547,40.0,13410.541015625,-0.0,252.2875061035156,1.0,283.1499938964844,284.47998046875,291.046142578125,292.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17974.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516640841960907,1.0,0.0,0.0,2.4092447757720947,2.4092557430267334,3.873069260862394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.458984375,0.0,452.2202758789063,1895.4371337890625,0.0,560.6961059570312,0.6018997430801392,1.0,0.0,3.0,1.0,0.0
12210480,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,0.4021798372268677,0.2675366103649139,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7558327913284302,0.1275597363710403,0.1215965449810028,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8887260556221008,0.2090323716402053,0.1467209160327911,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7198365330696106,0.1089863255620002,0.1040760055184364,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7442722916603088,0.121345080435276,0.5497028231620789,285.0941467285156,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.4022827148437,285.09503173828125,1.0,0.2453951686620712,1.0,1.0,0.0,1.0,-1.4277596473693848,1.4277578592300415,1.6930126776060206e-06,1.0943266153335571,0.8498861789703369,0.8498861789703369,0.0,35.52684783935547,40.0,13410.541015625,-0.0,252.2875061035156,1.0,283.1499938964844,284.47998046875,291.046142578125,292.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17974.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516640841960907,1.0,0.0,0.0,2.4092447757720947,2.4092557430267334,3.873069260862394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.458984375,0.0,452.2202758789063,1895.4371337890625,0.0,560.6961059570312,0.6018997430801392,1.0,0.0,3.0,1.0,0.0
12210540,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9990000128746032,0.4063320755958557,0.2714370787143707,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7525998950004578,0.1276989579200744,0.1217473968863487,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.8842342495918274,0.208937332034111,0.1466711312532425,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.7165802717208862,0.1089938059449195,0.1041024252772331,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7402544021606445,0.1209705099463462,0.5481722950935364,285.1010131835937,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4064636230469,285.1020202636719,1.0,0.2465447038412094,1.0,1.0,0.0,1.0,-1.430756688117981,1.4307548999786377,1.6993823237498873e-06,1.0965940952301023,0.8513944149017334,0.8513944149017334,0.0,36.19939041137695,40.0,13487.599609375,-0.0,255.1542053222656,1.0,283.1499938964844,284.4862670898437,291.05108642578125,292.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17926.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180532336235046,1.0,0.0,0.0,2.4115307331085205,2.411541700363159,3.880421957092041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.805419921875,0.0,453.1015319824219,1895.4371337890625,0.0,565.5206909179688,0.6023380756378174,1.0,0.0,3.0,1.0,0.0
12210600,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.9990000128746032,0.4078205823898315,0.2732921540737152,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7510800957679749,0.127757042646408,0.1218121945858001,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8821470141410828,0.2089018821716308,0.1466545760631561,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.7150352597236633,0.1090005338191986,0.1041187271475792,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7384288907051086,0.1208186745643615,0.5475615859031677,285.1039123535156,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4070129394531,285.10498046875,1.0,0.2471079379320144,1.0,1.0,0.0,1.0,-1.432327389717102,1.4323257207870483,1.7027398371283198e-06,1.0977951288223269,0.8520023822784424,0.8520023822784424,0.0,36.52528381347656,43.0,13520.609375,-0.0,256.5963439941406,1.0,283.1499938964844,284.4888916015625,291.0526428222656,292.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,17910.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187469720840454,1.0,0.0,0.0,2.412684202194214,2.412694931030273,3.884134969212029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.52392578125,0.0,453.5889892578125,1895.4371337890625,0.0,567.9060668945312,0.6025714874267578,1.0,0.0,3.0,1.0,0.0
12210660,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.4125787913799286,0.2812661230564117,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7447338700294495,0.1279816627502441,0.1220697313547134,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8734830617904663,0.2087818682193756,0.1466070562601089,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7083232998847961,0.1090411692857742,0.1042025759816169,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7309533953666687,0.1202464774250984,0.5452930927276611,285.1156921386719,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4045104980469,285.1173400878906,1.0,0.2495861202478408,1.0,1.0,0.0,1.0,-1.4395283460617063,1.4395265579223633,1.7182303508889165e-06,1.1033447980880735,0.854286789894104,0.854286789894104,0.0,37.95831298828125,46.0,13657.6845703125,-0.0,263.0958557128906,1.0,283.1499938964844,284.4990234375,291.05615234375,292.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17864.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217296481132507,1.0,0.0,0.0,2.417837142944336,2.4178481101989746,3.900744047768967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.771728515625,0.0,455.8932495117188,1895.4371337890625,0.0,578.2783813476562,0.6036494970321655,1.0,0.0,3.0,1.0,0.0
12210720,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.4125787913799286,0.2812661230564117,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7447338700294495,0.1279816627502441,0.1220697313547134,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8734830617904663,0.2087818682193756,0.1466070562601089,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7083232998847961,0.1090411692857742,0.1042025759816169,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7309533953666687,0.1202464774250984,0.5452930927276611,285.1156921386719,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4045104980469,285.1173400878906,1.0,0.2495861202478408,1.0,1.0,0.0,1.0,-1.4395283460617063,1.4395265579223633,1.7182303508889165e-06,1.1033447980880735,0.854286789894104,0.854286789894104,0.0,37.95831298828125,46.0,13657.6845703125,-0.0,263.0958557128906,1.0,283.1499938964844,284.4990234375,291.05615234375,292.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17864.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217296481132507,1.0,0.0,0.0,2.417837142944336,2.4178481101989746,3.900744047768967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.771728515625,0.0,455.8932495117188,1895.4371337890625,0.0,578.2783813476562,0.6036494970321655,1.0,0.0,3.0,1.0,0.0
12210780,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.9990000128746032,0.4165704548358917,0.2908802926540375,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.7375092506408691,0.1282406598329544,0.1223693937063217,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.8636614084243774,0.2086889147758484,0.1465832442045211,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7002735137939453,0.1091135740280151,0.1043266728520393,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.722412109375,0.1196388378739357,0.5429059267044067,285.1366271972656,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.396484375,285.1388244628906,1.0,0.2526487708091736,1.0,1.0,0.0,1.0,-1.448683261871338,1.4486814737319946,1.7381132693117252e-06,1.1104552745819092,0.8569115996360779,0.8569115996360779,0.0,39.74653244018555,49.0,13844.7158203125,-0.0,271.3637084960937,1.0,283.1499938964844,284.5135498046875,291.0578918457031,292.0557556152344,293.1499938964844,293.1499938964844,283.1499938964844,17823.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253632068634033,1.0,0.0,0.0,2.4244537353515625,2.424464702606201,3.922122573385424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.753662109375,0.0,458.9597778320313,1895.4371337890625,0.0,591.1748046875,0.60506272315979,1.0,0.0,3.0,1.0,0.0
12210840,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.9990000128746032,0.4165704548358917,0.2908802926540375,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.7375092506408691,0.1282406598329544,0.1223693937063217,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.8636614084243774,0.2086889147758484,0.1465832442045211,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7002735137939453,0.1091135740280151,0.1043266728520393,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.722412109375,0.1196388378739357,0.5429059267044067,285.1366271972656,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.396484375,285.1388244628906,1.0,0.2526487708091736,1.0,1.0,0.0,1.0,-1.448683261871338,1.4486814737319946,1.7381132693117252e-06,1.1104552745819092,0.8569115996360779,0.8569115996360779,0.0,39.74653244018555,49.0,13844.7158203125,-0.0,271.3637084960937,1.0,283.1499938964844,284.5135498046875,291.0578918457031,292.0557556152344,293.1499938964844,293.1499938964844,283.1499938964844,17823.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253632068634033,1.0,0.0,0.0,2.4244537353515625,2.424464702606201,3.922122573385424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.753662109375,0.0,458.9597778320313,1895.4371337890625,0.0,591.1748046875,0.60506272315979,1.0,0.0,3.0,1.0,0.0
12210900,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.4183048605918884,0.2961585819721222,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.733727753162384,0.1283844709396362,0.1225371807813644,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8585491180419922,0.2086551338434219,0.1465836614370346,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.6960043907165527,0.1091628223657608,0.1044054478406906,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.7178131341934204,0.1193250566720962,0.5416849255561829,285.147705078125,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.14990234375,1.0,0.2543574273586273,1.0,1.0,0.0,1.0,-1.4538501501083374,1.453848361968994,1.7494207895651923e-06,1.1144877672195437,0.8583417534828186,0.8583417534828186,0.0,40.75496673583984,49.0,13942.9375,-0.0,276.0708923339844,1.0,283.1499938964844,284.52105712890625,291.0584716796875,292.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,17805.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274482369422913,1.0,0.0,0.0,2.4282820224761963,2.428292989730835,3.934518986170588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.92578125,0.0,460.7655334472656,1895.4371337890625,0.0,598.706298828125,0.6058873534202576,1.0,0.0,3.0,1.0,0.0
12210960,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.9990000128746032,0.4198768436908722,0.3016818761825561,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.7298872470855713,0.1285362690687179,0.1227153912186622,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.8533972501754761,0.2086272984743118,0.1465905606746673,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.6916505098342896,0.109219379723072,0.104493960738182,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.712975263595581,0.1190047413110733,0.5404458045959473,285.15887451171875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3844299316406,285.1611022949219,1.0,0.2561612129211426,1.0,1.0,0.0,1.0,-1.45932137966156,1.4593195915222168,1.7614598846193983e-06,1.1187708377838137,0.8598476052284241,0.8598476052284241,0.0,41.829715728759766,52.0,14043.5556640625,-0.0,281.1064147949219,1.0,283.1499938964844,284.5285949707031,291.0586853027344,292.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,17788.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296764373779297,1.0,0.0,0.0,2.432422637939453,2.432433605194092,3.947948243876454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.11083984375,0.0,462.73724365234375,1895.4371337890625,0.0,606.8624877929688,0.6067831516265869,1.0,0.0,3.0,1.0,0.0
12211020,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9990000128746032,0.4225643277168274,0.3132985234260559,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7220962047576904,0.1288614422082901,0.1230992600321769,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.8431684374809265,0.2085851728916168,0.1466194987297058,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.6828728318214417,0.1093514934182167,0.1046962365508079,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7025405168533325,0.118345595896244,0.5379125475883484,285.1814270019531,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3695983886719,285.1836242675781,1.0,0.2599979043006897,1.0,1.0,0.0,1.0,-1.470963716506958,1.4709619283676147,1.7872977196020656e-06,1.1279232501983645,0.8630849719047546,0.8630849719047546,0.0,44.153804779052734,55.0,14250.2265625,-0.0,292.03106689453125,1.0,283.1499938964844,284.5436706542969,291.05767822265625,292.0797424316406,293.1499938964844,293.1499938964844,283.1499938964844,17756.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344223380088806,1.0,0.0,0.0,2.4415767192840576,2.4415879249572754,3.977719416070613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.39501953125,0.0,467.1494445800781,1895.4371337890625,0.0,624.6097412109375,0.6087732911109924,1.0,0.0,3.0,1.0,0.0
12211080,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9990000128746032,0.4225643277168274,0.3132985234260559,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7220962047576904,0.1288614422082901,0.1230992600321769,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.8431684374809265,0.2085851728916168,0.1466194987297058,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.6828728318214417,0.1093514934182167,0.1046962365508079,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7025405168533325,0.118345595896244,0.5379125475883484,285.1814270019531,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3695983886719,285.1836242675781,1.0,0.2599979043006897,1.0,1.0,0.0,1.0,-1.470963716506958,1.4709619283676147,1.7872977196020656e-06,1.1279232501983645,0.8630849719047546,0.8630849719047546,0.0,44.153804779052734,55.0,14250.2265625,-0.0,292.03106689453125,1.0,283.1499938964844,284.5436706542969,291.05767822265625,292.0797424316406,293.1499938964844,293.1499938964844,283.1499938964844,17756.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344223380088806,1.0,0.0,0.0,2.4415767192840576,2.4415879249572754,3.977719416070613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.39501953125,0.0,467.1494445800781,1895.4371337890625,0.0,624.6097412109375,0.6087732911109924,1.0,0.0,3.0,1.0,0.0
12211140,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.9990000128746032,0.4246804714202881,0.3254582285881042,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7141326665878296,0.1292126029729843,0.1235158815979957,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.833225429058075,0.2085572034120559,0.1466645002365112,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.6742411851882935,0.1095059290528297,0.1049278080463409,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.6919133067131042,0.1176643148064613,0.5353103280067444,285.2038879394531,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3529052734375,285.2060546875,1.0,0.2640661895275116,1.0,1.0,0.0,1.0,-1.4832693338394165,1.4832675457000732,1.814927827581414e-06,1.1376482248306274,0.8666234016418457,0.8666234016418457,0.0,46.677616119384766,58.0,14461.8955078125,-0.0,303.9225769042969,1.0,283.1499938964844,284.5585021972656,291.05499267578125,292.0897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17726.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393598675727844,1.0,0.0,0.0,2.4518251419067383,2.451836109161377,4.011181431451405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.505126953125,0.0,472.1585693359375,1895.4371337890625,0.0,643.6276245117188,0.6110121607780457,1.0,0.0,3.0,1.0,0.0
12211200,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.9990000128746032,0.4246804714202881,0.3254582285881042,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7141326665878296,0.1292126029729843,0.1235158815979957,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.833225429058075,0.2085572034120559,0.1466645002365112,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.6742411851882935,0.1095059290528297,0.1049278080463409,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.6919133067131042,0.1176643148064613,0.5353103280067444,285.2038879394531,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3529052734375,285.2060546875,1.0,0.2640661895275116,1.0,1.0,0.0,1.0,-1.4832693338394165,1.4832675457000732,1.814927827581414e-06,1.1376482248306274,0.8666234016418457,0.8666234016418457,0.0,46.677616119384766,58.0,14461.8955078125,-0.0,303.9225769042969,1.0,283.1499938964844,284.5585021972656,291.05499267578125,292.0897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17726.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393598675727844,1.0,0.0,0.0,2.4518251419067383,2.451836109161377,4.011181431451405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.505126953125,0.0,472.1585693359375,1895.4371337890625,0.0,643.6276245117188,0.6110121607780457,1.0,0.0,3.0,1.0,0.0
12211260,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9990000128746032,0.4266612529754638,0.3373888731002807,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.7066454291343689,0.129932552576065,0.1241530552506446,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.8242937326431274,0.2088748067617416,0.1468598246574401,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.6667783260345459,0.1100278198719024,0.1053777486085891,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.6823075413703918,0.1173170879483223,0.5335780382156372,285.2266540527344,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3384704589844,285.2289428710937,1.0,0.268320620059967,1.0,1.0,0.0,1.0,-1.4970505237579346,1.4970487356185913,1.8462186517353985e-06,1.1485579013824463,0.8704631328582764,0.8704631328582764,0.0,49.27300262451172,61.0,14684.9208984375,-0.0,316.8687438964844,1.0,283.1499938964844,284.5735778808594,291.05145263671875,292.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17699.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442458987236023,1.0,0.0,0.0,2.4630722999572754,2.463083505630493,4.0480665575159946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.850830078125,0.0,477.7258605957031,1895.4371337890625,0.0,663.0167236328125,0.6134781837463379,1.0,0.0,3.0,1.0,0.0
12211320,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9990000128746032,0.4266612529754638,0.3373888731002807,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.7066454291343689,0.129932552576065,0.1241530552506446,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.8242937326431274,0.2088748067617416,0.1468598246574401,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.6667783260345459,0.1100278198719024,0.1053777486085891,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.6823075413703918,0.1173170879483223,0.5335780382156372,285.2266540527344,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3384704589844,285.2289428710937,1.0,0.268320620059967,1.0,1.0,0.0,1.0,-1.4970505237579346,1.4970487356185913,1.8462186517353985e-06,1.1485579013824463,0.8704631328582764,0.8704631328582764,0.0,49.27300262451172,61.0,14684.9208984375,-0.0,316.8687438964844,1.0,283.1499938964844,284.5735778808594,291.05145263671875,292.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17699.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442458987236023,1.0,0.0,0.0,2.4630722999572754,2.463083505630493,4.0480665575159946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.850830078125,0.0,477.7258605957031,1895.4371337890625,0.0,663.0167236328125,0.6134781837463379,1.0,0.0,3.0,1.0,0.0
12211380,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.9990000128746032,0.42894247174263,0.3482387065887451,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.7010996341705322,0.1311901956796646,0.1253152936697006,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.8171136379241943,0.2096728682518005,0.1474075466394424,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.6616231203079224,0.1110920011997222,0.1063560247421264,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.674998939037323,0.1174986809492111,0.5342677235603333,285.2518615722656,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3299560546875,285.25439453125,1.0,0.2728109657764435,1.0,1.0,0.0,1.0,-1.5141299962997437,1.5141280889511108,1.8854942709367608e-06,1.1620912551879885,0.8746543526649475,0.8746543526649475,0.0,51.79398727416992,49.0,14936.654296875,-0.0,331.4252624511719,1.0,283.1499938964844,284.5906677246094,291.04931640625,292.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17672.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490753054618835,1.0,0.0,0.0,2.475308418273926,2.475319623947144,4.0883870155994373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.778564453125,0.0,483.8504333496094,1895.4371337890625,0.0,682.751953125,0.6161673665046692,1.0,0.0,3.0,1.0,0.0
12211440,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.9990000128746032,0.42894247174263,0.3482387065887451,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.7010996341705322,0.1311901956796646,0.1253152936697006,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.8171136379241943,0.2096728682518005,0.1474075466394424,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.6616231203079224,0.1110920011997222,0.1063560247421264,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.674998939037323,0.1174986809492111,0.5342677235603333,285.2518615722656,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3299560546875,285.25439453125,1.0,0.2728109657764435,1.0,1.0,0.0,1.0,-1.5141299962997437,1.5141280889511108,1.8854942709367608e-06,1.1620912551879885,0.8746543526649475,0.8746543526649475,0.0,51.79398727416992,49.0,14936.654296875,-0.0,331.4252624511719,1.0,283.1499938964844,284.5906677246094,291.04931640625,292.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17672.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490753054618835,1.0,0.0,0.0,2.475308418273926,2.475319623947144,4.0883870155994373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.778564453125,0.0,483.8504333496094,1895.4371337890625,0.0,682.751953125,0.6161673665046692,1.0,0.0,3.0,1.0,0.0
12211500,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.9990000128746032,0.4305216073989868,0.3481835424900055,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.7024857997894287,0.1319514811038971,0.1259971112012863,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629089355469,0.8177357316017151,0.2101814001798629,0.1477394849061966,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.6629267930984497,0.1117593348026275,0.1069481745362281,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.675406813621521,0.1177265346050262,0.5350966453552246,285.2629699707031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3288269042969,285.2642822265625,1.0,0.2728174924850464,1.0,1.0,0.0,1.0,-1.516995906829834,1.5169939994812012,1.8922489743999904e-06,1.164466381072998,0.8768553733825684,0.8768553733825684,0.0,51.838714599609375,49.0,15023.3583984375,-0.0,332.9183349609375,1.0,283.1499938964844,284.59637451171875,291.04901123046875,292.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,17660.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551538348197937,1.0,0.0,0.0,2.481788158416748,2.481799364089966,4.1098195424638106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.854736328125,0.0,487.1233520507813,1895.4371337890625,0.0,693.039794921875,0.6175935864448547,1.0,0.0,3.0,1.0,0.0
12211560,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.9990000128746032,0.4330858290195465,0.3442637920379638,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.7067121267318726,0.1327805519104004,0.1267169117927551,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8212564587593079,0.2107412070035934,0.1480884701013565,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.6668995022773743,0.1124983429908752,0.107581079006195,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.6785975694656372,0.1180430129170417,0.5361599326133728,285.2681579589844,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.33416748046875,285.2687072753906,1.0,0.271679162979126,1.0,1.0,0.0,1.0,-1.5156131982803345,1.5156112909317017,1.8890701767304563e-06,1.1633970737457275,0.8790303468704224,0.8790303468704224,0.0,51.00932312011719,52.0,15069.9072265625,-0.0,330.11187744140625,1.0,283.1499938964844,284.5975646972656,291.0477294921875,292.1202087402344,293.1499938964844,293.1499938964844,283.1499938964844,17650.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538457036018372,1.0,0.0,0.0,2.488409996032715,2.4884212017059326,4.131780144689401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.74169921875,0.0,490.5044555664063,1895.4371337890625,0.0,702.816162109375,0.619056224822998,1.0,0.0,3.0,1.0,0.0
12211620,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.9990000128746032,0.4397315382957458,0.3421110808849334,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7114782929420471,0.1346397250890731,0.1283928304910659,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.8243069648742676,0.2120059132575988,0.1489229947328567,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.6716323494911194,0.1141794994473457,0.1090897023677825,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.6817373037338257,0.1189629435539245,0.5397759079933167,285.2801208496094,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.3564147949219,285.28173828125,1.0,0.2723682820796966,1.0,1.0,0.0,1.0,-1.522186040878296,1.522184133529663,1.9042348640141429e-06,1.168501615524292,0.8834963440895081,0.8834963440895081,0.0,50.69246673583984,55.0,15228.478515625,-0.0,332.4593505859375,1.0,283.1499938964844,284.6039123535156,291.04278564453125,292.1233215332031,293.1499938964844,293.1499938964844,283.1499938964844,17636.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574777126312256,1.0,0.0,0.0,2.501981973648072,2.501993417739868,4.176973220637592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.751220703125,0.0,497.51025390625,1895.4371337890625,0.0,718.4802856445312,0.6220642328262329,1.0,0.0,3.0,1.0,0.0
12211680,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.9990000128746032,0.4397315382957458,0.3421110808849334,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7114782929420471,0.1346397250890731,0.1283928304910659,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.8243069648742676,0.2120059132575988,0.1489229947328567,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.6716323494911194,0.1141794994473457,0.1090897023677825,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.6817373037338257,0.1189629435539245,0.5397759079933167,285.2801208496094,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.3564147949219,285.28173828125,1.0,0.2723682820796966,1.0,1.0,0.0,1.0,-1.522186040878296,1.522184133529663,1.9042348640141429e-06,1.168501615524292,0.8834963440895081,0.8834963440895081,0.0,50.69246673583984,55.0,15228.478515625,-0.0,332.4593505859375,1.0,283.1499938964844,284.6039123535156,291.04278564453125,292.1233215332031,293.1499938964844,293.1499938964844,283.1499938964844,17636.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574777126312256,1.0,0.0,0.0,2.501981973648072,2.501993417739868,4.176973220637592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.751220703125,0.0,497.51025390625,1895.4371337890625,0.0,718.4802856445312,0.6220642328262329,1.0,0.0,3.0,1.0,0.0
12211740,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.9990000128746032,0.4451543092727661,0.3426206707954407,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.7139410376548767,0.1363029032945633,0.1299233436584472,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.8252538442611694,0.2131479382514953,0.1496964544057846,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.6742807030677795,0.1156893074512481,0.1104793176054954,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.6831884384155273,0.1199162080883979,0.5438202023506165,285.2953796386719,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.3744812011719,285.29736328125,1.0,0.273821622133255,1.0,1.0,0.0,1.0,-1.5320851802825928,1.5320831537246704,1.927376843013917e-06,1.1763323545455933,0.8873007297515869,0.8873007297515869,0.0,50.98249053955078,55.0,15398.7373046875,-0.0,338.0222473144531,1.0,283.1499938964844,284.6132507324219,291.04205322265625,292.1305236816406,293.1499938964844,293.1499938964844,283.1499938964844,17623.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600053668022156,1.0,0.0,0.0,2.513272523880005,2.5132839679718018,4.214756756937277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.65283203125,0.0,503.3872680664063,1895.4371337890625,0.0,729.5827026367188,0.624567449092865,1.0,0.0,3.0,1.0,0.0
12211800,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.9990000128746032,0.4464945495128631,0.3429716825485229,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.7144333124160767,0.1367408484220504,0.130329355597496,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.8253452777862549,0.2134504467248916,0.1499032229185104,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.6748310327529907,0.116086833178997,0.1108483076095581,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.6834461092948914,0.1201778724789619,0.5449543595314026,285.2996520996094,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3787841796875,285.3017272949219,1.0,0.2742930948734283,1.0,1.0,0.0,1.0,-1.5350462198257446,1.5350443124771118,1.93433697859291e-06,1.1786772012710571,0.8882846236228943,0.8882846236228943,0.0,51.10995864868164,58.0,15445.640625,-0.0,339.80450439453125,1.0,283.1499938964844,284.615966796875,291.0425109863281,292.1332092285156,293.1499938964844,293.1499938964844,283.1499938964844,17620.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606616735458374,1.0,0.0,0.0,2.516157388687134,2.5161690711975098,4.22443832803765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.7275390625,0.0,504.896484375,1895.4371337890625,0.0,732.492919921875,0.625207245349884,1.0,0.0,3.0,1.0,0.0
12211860,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.9990000128746032,0.4530378878116607,0.3459167182445526,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7162737846374512,0.1390564292669296,0.1324914246797561,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.8250452876091003,0.2150600850582122,0.1510137021541595,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.6769859790802002,0.1181860417127609,0.1128122955560684,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.6841549277305603,0.1216025575995445,0.5512364506721497,285.323486328125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3981628417969,285.3258972167969,1.0,0.2772210836410522,1.0,1.0,0.0,1.0,-1.5524083375930786,1.5524064302444458,1.975481836780091e-06,1.192434549331665,0.8934205770492554,0.8934205770492554,0.0,52.043212890625,61.0,15703.22265625,0.0,350.8645324707031,1.0,283.1499938964844,284.6314697265625,291.0477905273437,292.1514892578125,293.1499938964844,293.1499938964844,283.1499938964844,17602.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643904805183411,1.0,0.0,0.0,2.5309877395629883,2.530999183654785,4.274382945368416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.9326171875,0.0,512.7029418945312,1895.4371337890625,0.0,749.2423706054688,0.6284974217414856,1.0,0.0,3.0,1.0,0.0
12211920,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.9990000128746032,0.4530378878116607,0.3459167182445526,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7162737846374512,0.1390564292669296,0.1324914246797561,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.8250452876091003,0.2150600850582122,0.1510137021541595,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.6769859790802002,0.1181860417127609,0.1128122955560684,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.6841549277305603,0.1216025575995445,0.5512364506721497,285.323486328125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3981628417969,285.3258972167969,1.0,0.2772210836410522,1.0,1.0,0.0,1.0,-1.5524083375930786,1.5524064302444458,1.975481836780091e-06,1.192434549331665,0.8934205770492554,0.8934205770492554,0.0,52.043212890625,61.0,15703.22265625,0.0,350.8645324707031,1.0,283.1499938964844,284.6314697265625,291.0477905273437,292.1514892578125,293.1499938964844,293.1499938964844,283.1499938964844,17602.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643904805183411,1.0,0.0,0.0,2.5309877395629883,2.530999183654785,4.274382945368416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.9326171875,0.0,512.7029418945312,1895.4371337890625,0.0,749.2423706054688,0.6284974217414856,1.0,0.0,3.0,1.0,0.0
12211980,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.9990000128746032,0.4592828452587127,0.3505164086818695,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7173050045967102,0.1415653377771377,0.1348544210195541,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.8237334489822388,0.2168193012475967,0.1522410362958908,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.6783309578895569,0.1204537451267242,0.1149542555212974,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.6840589046478271,0.1231867000460624,0.5583462119102478,285.3505859375,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4140014648437,285.35321044921875,1.0,0.2809451818466186,1.0,1.0,0.0,1.0,-1.5733461380004885,1.573344111442566,2.0258455606381176e-06,1.209028720855713,0.8989409804344177,0.8989409804344177,0.0,53.39897537231445,64.0,15993.6015625,0.0,365.1061706542969,1.0,283.1499938964844,284.64947509765625,291.0562438964844,292.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,17582.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690978169441223,1.0,0.0,0.0,2.54652738571167,2.546539068222046,4.327031319917296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.4599609375,0.0,520.9717407226562,1895.4371337890625,0.0,770.9185791015625,0.6319474577903748,1.0,0.0,3.0,1.0,0.0
