time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212040,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.9990000128746032,0.4592828452587127,0.3505164086818695,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7173050045967102,0.1415653377771377,0.1348544210195541,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.8237334489822388,0.2168193012475967,0.1522410362958908,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.6783309578895569,0.1204537451267242,0.1149542555212974,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.6840589046478271,0.1231867000460624,0.5583462119102478,285.3505859375,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4140014648437,285.35321044921875,1.0,0.2809451818466186,1.0,1.0,0.0,1.0,-1.5733461380004885,1.573344111442566,2.0258455606381176e-06,1.209028720855713,0.8989409804344177,0.8989409804344177,0.0,53.39897537231445,64.0,15993.6015625,0.0,365.1061706542969,1.0,283.1499938964844,284.64947509765625,291.0562438964844,292.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,17582.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690978169441223,1.0,0.0,0.0,2.54652738571167,2.546539068222046,4.327031319917296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.4599609375,0.0,520.9717407226562,1895.4371337890625,0.0,770.9185791015625,0.6319474577903748,1.0,0.0,3.0,1.0,0.0
12212100,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.9990000128746032,0.4622935354709625,0.3533186018466949,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.7175974249839783,0.1428875029087066,0.1361055076122284,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8227909207344055,0.2177513241767883,0.1528951674699783,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.6787721514701843,0.1216456443071365,0.1160858273506164,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.6837776899337769,0.1240296140313148,0.562160313129425,285.3651123046875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4206237792969,285.36785888671875,1.0,0.2830534875392914,1.0,1.0,0.0,1.0,-1.5849344730377195,1.5849324464797974,2.0540676359814825e-06,1.2182114124298096,0.9018545150756836,0.9018545150756836,0.0,54.21119689941406,64.0,16149.2607421875,0.0,373.2984008789063,1.0,283.1499938964844,284.65924072265625,291.0609741210937,292.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,17572.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718198418617249,1.0,0.0,0.0,2.5545754432678223,2.5545873641967773,4.354425300334697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.34033203125,0.0,525.2911376953125,1895.4371337890625,0.0,783.7279663085938,0.6337354183197021,1.0,0.0,3.0,1.0,0.0
12212160,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9990000128746032,0.4652346670627594,0.3563947975635528,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.7177807688713074,0.1442524641752243,0.1374001801013946,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.8217044472694397,0.2187165766954422,0.1535745710134506,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.6790976524353027,0.1228737905621528,0.1172548308968544,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.683379590511322,0.1249031499028205,0.5661278367042542,285.38018798828125,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.42645263671875,285.38299560546875,1.0,0.2853001356124878,1.0,1.0,0.0,1.0,-1.5971637964248655,1.5971617698669434,2.0841180230490863e-06,1.2278995513916016,0.9048736691474916,0.9048736691474916,0.0,55.10065841674805,67.0,16311.0185546875,0.0,382.14556884765625,1.0,283.1499938964844,284.6694030761719,291.0657653808594,292.2032775878906,293.1499938964844,293.1499938964844,283.1499938964844,17562.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747512578964233,1.0,0.0,0.0,2.5628116130828857,2.562823534011841,4.382548866033176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.53076171875,0.0,529.7380981445312,1895.4371337890625,0.0,797.7518310546875,0.6385661363601685,1.0,0.0,3.0,1.0,0.0
12212220,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.9990000128746032,0.4684454798698425,0.3601367175579071,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.7178817987442017,0.1458315551280975,0.1389039456844329,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.8203413486480713,0.2198319435119629,0.1543654203414917,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.6793503761291504,0.1242918148636818,0.1186101958155632,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.6828184723854065,0.1259155422449112,0.5707531571388245,285.3911437988281,284.95001220703125,295.53155517578125,288.040771484375,295.5289001464844,297.4320678710937,285.3930053710937,1.0,0.2879711091518402,1.0,1.0,0.0,1.0,-1.6115905046463013,1.6115883588790894,2.1199202819843777e-06,1.239324688911438,0.908287763595581,0.908287763595581,0.0,56.1840934753418,67.0,16519.705078125,0.0,392.8291931152344,1.0,283.1499938964844,284.6703796386719,291.0721130371094,292.22186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17874.443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784079432487488,1.0,0.0,0.0,2.595677614212036,2.595689535140991,4.4956743749935413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.7138671875,0.0,549.629150390625,1895.4371337890625,0.0,815.5820922851562,0.6438286304473877,1.0,0.0,3.0,1.0,0.0
12212280,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.9990000128746032,0.4708751738071441,0.3632434606552124,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.7178895473480225,0.1470923870801925,0.1401069611310959,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.8191810846328735,0.2207196950912475,0.154996246099472,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.6794697642326355,0.1254219114780426,0.1196926236152648,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.6823033094406128,0.126723825931549,0.5744569301605225,285.40093994140625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4357604980469,285.4031677246094,1.0,0.290147602558136,1.0,1.0,0.0,1.0,-1.6232678890228271,1.6232657432556152,2.1491796360351145e-06,1.2485692501068115,0.9110237956047058,0.9110237956047058,0.0,57.08613967895508,70.0,16675.75,0.0,401.6694030761719,1.0,283.1499938964844,284.6748046875,291.07666015625,292.2355041503906,293.1499938964844,293.1499938964844,283.1499938964844,17991.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814177989959717,1.0,0.0,0.0,2.6122031211853027,2.612215518951416,4.553101007331861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.5751953125,0.0,559.599853515625,1895.4371337890625,0.0,830.5430297851562,0.650679349899292,1.0,0.0,3.0,1.0,0.0
12212340,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9990000128746032,0.476195752620697,0.3708287477493286,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7177525162696838,0.1500617712736129,0.1429473012685775,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.8163058161735535,0.2228012084960937,0.1564806997776031,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6795676946640015,0.1280757784843444,0.1222416535019874,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6809556484222412,0.1286250948905944,0.58320152759552,285.4164733886719,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4421081542969,285.4183349609375,1.0,0.2953721880912781,1.0,1.0,0.0,1.0,-1.6511253118515017,1.651123046875,2.2199876639206195e-06,1.2706091403961182,0.9173424243927002,0.9173424243927002,0.0,59.30744171142578,73.0,17066.798828125,0.0,423.4062805175781,1.0,283.1499938964844,284.6730041503906,291.08740234375,292.2693176269531,293.1499938964844,293.1499938964844,283.1499938964844,18641.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888498425483704,1.0,0.0,0.0,2.67752456665039,2.677537441253662,4.783659619533864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.74169921875,0.0,601.2037963867188,1895.4371337890625,0.0,868.6075439453125,0.6666245460510254,1.0,0.0,3.0,1.0,0.0
12212400,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9990000128746032,0.476195752620697,0.3708287477493286,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7177525162696838,0.1500617712736129,0.1429473012685775,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.8163058161735535,0.2228012084960937,0.1564806997776031,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6795676946640015,0.1280757784843444,0.1222416535019874,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6809556484222412,0.1286250948905944,0.58320152759552,285.4164733886719,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4421081542969,285.4183349609375,1.0,0.2953721880912781,1.0,1.0,0.0,1.0,-1.6511253118515017,1.651123046875,2.2199876639206195e-06,1.2706091403961182,0.9173424243927002,0.9173424243927002,0.0,59.30744171142578,73.0,17066.798828125,0.0,423.4062805175781,1.0,283.1499938964844,284.6730041503906,291.08740234375,292.2693176269531,293.1499938964844,293.1499938964844,283.1499938964844,18641.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888498425483704,1.0,0.0,0.0,2.67752456665039,2.677537441253662,4.783659619533864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.74169921875,0.0,601.2037963867188,1895.4371337890625,0.0,868.6075439453125,0.6666245460510254,1.0,0.0,3.0,1.0,0.0
12212460,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.9990000128746032,0.4812278747558594,0.3789290487766266,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7174996733665466,0.1531519442796707,0.1459091007709503,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8132283091545105,0.2249568253755569,0.1580213010311126,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.6795241236686707,0.1308260262012481,0.1248893439769744,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.6794775128364563,0.1305994540452957,0.5923068523406982,285.4290771484375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4461364746094,285.43072509765625,1.0,0.3008820414543152,1.0,1.0,0.0,1.0,-1.6803666353225708,1.6803643703460691,2.2958395220484817e-06,1.2937211990356443,0.9238074421882628,0.9238074421882628,0.0,61.71906661987305,76.0,17477.869140625,0.0,447.1519165039063,1.0,283.1499938964844,284.6670227050781,291.09765625,292.3038024902344,293.1499938964844,293.1499938964844,283.1499938964844,19441.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967414975166321,1.0,0.0,0.0,2.753250360488892,2.7532637119293213,5.058068950347661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.72998046875,0.0,652.1506958007812,1895.4371337890625,0.0,910.8187255859376,0.6850628852844238,1.0,0.0,3.0,1.0,0.0
12212520,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.9990000128746032,0.4812278747558594,0.3789290487766266,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7174996733665466,0.1531519442796707,0.1459091007709503,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8132283091545105,0.2249568253755569,0.1580213010311126,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.6795241236686707,0.1308260262012481,0.1248893439769744,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.6794775128364563,0.1305994540452957,0.5923068523406982,285.4290771484375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4461364746094,285.43072509765625,1.0,0.3008820414543152,1.0,1.0,0.0,1.0,-1.6803666353225708,1.6803643703460691,2.2958395220484817e-06,1.2937211990356443,0.9238074421882628,0.9238074421882628,0.0,61.71906661987305,76.0,17477.869140625,0.0,447.1519165039063,1.0,283.1499938964844,284.6670227050781,291.09765625,292.3038024902344,293.1499938964844,293.1499938964844,283.1499938964844,19441.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967414975166321,1.0,0.0,0.0,2.753250360488892,2.7532637119293213,5.058068950347661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.72998046875,0.0,652.1506958007812,1895.4371337890625,0.0,910.8187255859376,0.6850628852844238,1.0,0.0,3.0,1.0,0.0
12212580,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4860139489173889,0.3873525559902191,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.717242956161499,0.1563587784767151,0.1489862352609634,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.8100749254226685,0.2271885275840759,0.1596175581216812,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.679455041885376,0.1336681246757507,0.1276290416717529,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.6779946088790894,0.1326462477445602,0.6017568111419678,285.4402770996094,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4483947753906,285.4418334960937,1.0,0.3066042959690094,1.0,1.0,0.0,1.0,-1.710726261138916,1.710723876953125,2.376242719037691e-06,1.3176908493041992,0.9304112195968628,0.9304112195968628,0.0,64.28044891357422,79.0,17904.59375,0.0,472.7496337890625,1.0,283.1499938964844,284.6590576171875,291.1077880859375,292.33892822265625,293.1499938964844,293.1499938964844,283.1499938964844,20344.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048676371574402,1.0,0.0,0.0,2.8356025218963623,2.8356165885925293,5.365176889426948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.48974609375,0.0,710.8265991210938,1895.4371337890625,0.0,956.2422485351562,0.7050800323486328,1.0,0.0,3.0,1.0,0.0
12212640,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4860139489173889,0.3873525559902191,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.717242956161499,0.1563587784767151,0.1489862352609634,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.8100749254226685,0.2271885275840759,0.1596175581216812,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.679455041885376,0.1336681246757507,0.1276290416717529,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.6779946088790894,0.1326462477445602,0.6017568111419678,285.4402770996094,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4483947753906,285.4418334960937,1.0,0.3066042959690094,1.0,1.0,0.0,1.0,-1.710726261138916,1.710723876953125,2.376242719037691e-06,1.3176908493041992,0.9304112195968628,0.9304112195968628,0.0,64.28044891357422,79.0,17904.59375,0.0,472.7496337890625,1.0,283.1499938964844,284.6590576171875,291.1077880859375,292.33892822265625,293.1499938964844,293.1499938964844,283.1499938964844,20344.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048676371574402,1.0,0.0,0.0,2.8356025218963623,2.8356165885925293,5.365176889426948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.48974609375,0.0,710.8265991210938,1895.4371337890625,0.0,956.2422485351562,0.7050800323486328,1.0,0.0,3.0,1.0,0.0
12212700,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9990000128746032,0.4883289337158203,0.3916341066360473,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7171425223350525,0.1580058634281158,0.150567352771759,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8085033893585205,0.2283344566822052,0.160437673330307,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.679441511631012,0.1351229846477508,0.1290325224399566,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.6772850155830383,0.1336977481842041,0.6066134572029114,285.4442138671875,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4490661621094,285.4451904296875,1.0,0.3095270991325378,1.0,1.0,0.0,1.0,-1.7262660264968872,1.7262636423110962,2.418046733509982e-06,1.329949140548706,0.9337478876113892,0.9337478876113892,0.0,65.6060562133789,79.0,18130.505859375,0.0,486.2062377929688,1.0,283.1499938964844,284.65167236328125,291.1131896972656,292.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,20941.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089977025985718,1.0,0.0,0.0,2.886494874954224,2.886509656906128,5.559489864026546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.34033203125,0.0,748.9612426757812,1895.4371337890625,0.0,980.0482788085938,0.7146686911582947,1.0,0.0,3.0,1.0,0.0
12212760,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.9990000128746032,0.4905966520309448,0.3959435522556305,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.7170698046684265,0.159682348370552,0.1521761119365692,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.806943416595459,0.2295000702142715,0.1612710952758789,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.6794496178627014,0.1365993916988372,0.1304567754268646,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.6766060590744019,0.1347679197788238,0.6115542650222778,285.4511108398437,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.449462890625,285.4526062011719,1.0,0.3124831020832062,1.0,1.0,0.0,1.0,-1.742014765739441,1.7420122623443604,2.460860287101241e-06,1.34236478805542,0.9371564388275146,0.9371564388275146,0.0,66.95724487304688,82.0,18343.92578125,0.0,500.0844421386719,1.0,283.1499938964844,284.650390625,291.11822509765625,292.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,21317.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613105833530426,1.0,0.0,0.0,2.9219906330108643,2.922005653381348,5.697061737919284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.03369140625,0.0,776.0841674804688,1895.4371337890625,0.0,1004.1952514648438,0.7260500192642212,1.0,0.0,3.0,1.0,0.0
12212820,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.9990000128746032,0.4950147867202759,0.4045816957950592,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.7170466780662537,0.1631257534027099,0.1554804742336273,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8039174675941467,0.2318939566612243,0.1629830598831176,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.6795679330825806,0.1396169066429138,0.1333682686090469,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.6753818988800049,0.1369672566652298,0.6217060089111328,285.4621276855469,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4497985839844,285.463623046875,1.0,0.3184760808944702,1.0,1.0,0.0,1.0,-1.7740941047668457,1.7740916013717651,2.549459395595477e-06,1.367631196975708,0.9440497159957886,0.9440497159957886,0.0,69.72135925292969,70.0,18793.85546875,0.0,529.07421875,1.0,283.1499938964844,284.6419372558594,291.1292724609375,292.41217041015625,293.1499938964844,293.1499938964844,283.1499938964844,22337.85546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621404767036438,1.0,0.0,0.0,3.010660409927368,3.010676383972168,6.048070417818963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.39306640625,0.0,847.0908203125,1895.4371337890625,0.0,1054.367919921875,0.7475499510765076,1.0,0.0,3.0,1.0,0.0
12212880,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.9990000128746032,0.4950147867202759,0.4045816957950592,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.7170466780662537,0.1631257534027099,0.1554804742336273,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8039174675941467,0.2318939566612243,0.1629830598831176,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.6795679330825806,0.1396169066429138,0.1333682686090469,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.6753818988800049,0.1369672566652298,0.6217060089111328,285.4621276855469,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4497985839844,285.463623046875,1.0,0.3184760808944702,1.0,1.0,0.0,1.0,-1.7740941047668457,1.7740916013717651,2.549459395595477e-06,1.367631196975708,0.9440497159957886,0.9440497159957886,0.0,69.72135925292969,70.0,18793.85546875,0.0,529.07421875,1.0,283.1499938964844,284.6419372558594,291.1292724609375,292.41217041015625,293.1499938964844,293.1499938964844,283.1499938964844,22337.85546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621404767036438,1.0,0.0,0.0,3.010660409927368,3.010676383972168,6.048070417818963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.39306640625,0.0,847.0908203125,1895.4371337890625,0.0,1054.367919921875,0.7475499510765076,1.0,0.0,3.0,1.0,0.0
12212940,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.9990000128746032,0.4999701678752899,0.4007284939289093,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.7233961820602417,0.1662338823080063,0.1583622395992279,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.8089672327041626,0.2340413480997085,0.1644468456506729,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.6864291429519653,0.1423267573118209,0.1358805149793625,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.6810188889503479,0.138960063457489,0.6303893327713013,285.4634094238281,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4559326171875,285.4633483886719,1.0,0.3190609216690063,1.0,1.0,0.0,1.0,-1.7881433963775637,1.7881407737731934,2.589086989246425e-06,1.3788697719573977,0.9500952959060668,0.9500952959060668,0.0,69.12529754638672,70.0,19074.677734375,0.0,536.5579833984375,1.0,283.1499938964844,284.6255187988281,291.1382141113281,292.44158935546875,293.1499938964844,293.1499938964844,283.1499938964844,23303.109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285450458526611,1.0,0.0,0.0,3.092125177383423,3.09214186668396,6.379805199685507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.3466796875,0.0,916.0842895507812,1895.4371337890625,0.0,1098.9871826171875,0.7643422484397888,1.0,0.0,3.0,1.0,0.0
12213000,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.9990000128746032,0.5008620619773865,0.3994120955467224,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7246904373168945,0.1666637659072876,0.1587528586387634,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.8101646304130554,0.2343367040157318,0.1646423786878585,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6878447532653809,0.1427009403705597,0.1362193524837494,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6822677254676819,0.1392398029565811,0.6315637230873108,285.46319580078125,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4580993652344,285.4631042480469,1.0,0.3188821077346802,1.0,1.0,0.0,1.0,-1.7890846729278564,1.789082169532776,2.5917556740751024e-06,1.3796231746673584,0.950913906097412,0.950913906097412,0.0,68.83500671386719,73.0,19101.25,0.0,536.3001098632812,1.0,283.1499938964844,284.6236267089844,291.1389465332031,292.4444274902344,293.1499938964844,293.1499938964844,283.1499938964844,23394.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294310688972473,1.0,0.0,0.0,3.1004316806793213,3.100448608398437,6.41412839286204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.75634765625,0.0,923.2688598632812,1895.4371337890625,0.0,1104.61572265625,0.7693001627922058,1.0,0.0,3.0,1.0,0.0
12213060,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9990000128746032,0.5088671445846558,0.3966036736965179,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.7310402989387512,0.1703298240900039,0.1621555089950561,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.8147467970848083,0.2368452996015548,0.1663559079170227,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.6948744654655457,0.1458894312381744,0.1391783058643341,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.6880614757537842,0.1416871696710586,0.6421900391578674,285.4614562988281,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4806823730469,285.46221923828125,1.0,0.3210860192775726,1.0,1.0,0.0,1.0,-1.8081581592559808,1.808155536651612,2.6456873456481844e-06,1.3945122957229614,0.9576988220214844,0.9576988220214844,0.0,68.60617065429688,76.0,19429.701171875,0.0,548.4044189453125,1.0,283.1499938964844,284.6060791015625,291.14453125,292.46826171875,293.1499938964844,293.1499938964844,283.1499938964844,24476.380859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359891891479492,1.0,0.0,0.0,3.190182685852051,3.1902003288269043,6.790854172322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.97021484375,0.0,1003.8843994140624,1895.4371337890625,0.0,1146.8912353515625,0.7910398840904236,1.0,0.0,3.0,1.0,0.0
12213120,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9990000128746032,0.5088671445846558,0.3966036736965179,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.7310402989387512,0.1703298240900039,0.1621555089950561,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.8147467970848083,0.2368452996015548,0.1663559079170227,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.6948744654655457,0.1458894312381744,0.1391783058643341,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.6880614757537842,0.1416871696710586,0.6421900391578674,285.4614562988281,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4806823730469,285.46221923828125,1.0,0.3210860192775726,1.0,1.0,0.0,1.0,-1.8081581592559808,1.808155536651612,2.6456873456481844e-06,1.3945122957229614,0.9576988220214844,0.9576988220214844,0.0,68.60617065429688,76.0,19429.701171875,0.0,548.4044189453125,1.0,283.1499938964844,284.6060791015625,291.14453125,292.46826171875,293.1499938964844,293.1499938964844,283.1499938964844,24476.380859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359891891479492,1.0,0.0,0.0,3.190182685852051,3.1902003288269043,6.790854172322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.97021484375,0.0,1003.8843994140624,1895.4371337890625,0.0,1146.8912353515625,0.7910398840904236,1.0,0.0,3.0,1.0,0.0
12213180,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.9990000128746032,0.516802191734314,0.3968850374221802,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.7357954978942871,0.1741309612989425,0.1657155156135559,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.8173431754112244,0.2394396513700485,0.1681485176086425,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.700140118598938,0.1491855382919311,0.1422696858644485,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.692255437374115,0.1442868858575821,0.6536991596221924,285.4664306640625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.5013427734375,285.467529296875,1.0,0.3244121670722961,1.0,1.0,0.0,1.0,-1.8324520587921145,1.832449436187744,2.7154662802786333e-06,1.413569092750549,0.9646045565605164,0.9646045565605164,0.0,69.23544311523438,79.0,19811.072265625,0.0,566.9974365234375,1.0,283.1499938964844,284.59393310546875,291.1547546386719,292.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,25569.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418939232826233,1.0,0.0,0.0,3.279540777206421,3.27955961227417,7.176610665737826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.240234375,0.0,1088.6282958984375,1895.4371337890625,0.0,1185.8658447265625,0.8126704692840576,1.0,0.0,3.0,1.0,0.0
12213240,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.9990000128746032,0.516802191734314,0.3968850374221802,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.7357954978942871,0.1741309612989425,0.1657155156135559,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.8173431754112244,0.2394396513700485,0.1681485176086425,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.700140118598938,0.1491855382919311,0.1422696858644485,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.692255437374115,0.1442868858575821,0.6536991596221924,285.4664306640625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.5013427734375,285.467529296875,1.0,0.3244121670722961,1.0,1.0,0.0,1.0,-1.8324520587921145,1.832449436187744,2.7154662802786333e-06,1.413569092750549,0.9646045565605164,0.9646045565605164,0.0,69.23544311523438,79.0,19811.072265625,0.0,566.9974365234375,1.0,283.1499938964844,284.59393310546875,291.1547546386719,292.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,25569.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418939232826233,1.0,0.0,0.0,3.279540777206421,3.27955961227417,7.176610665737826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.240234375,0.0,1088.6282958984375,1895.4371337890625,0.0,1185.8658447265625,0.8126704692840576,1.0,0.0,3.0,1.0,0.0
12213300,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.9990000128746032,0.520654022693634,0.3978168070316314,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7377748489379883,0.176081120967865,0.1675503551959991,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.8181553483009338,0.2407712787389755,0.1690743416547775,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7023173570632935,0.1508725732564926,0.143860250711441,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.6939310431480408,0.1456291377544403,0.6596977710723877,285.46905517578125,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.5101928710937,285.4698486328125,1.0,0.3264169991016388,1.0,1.0,0.0,1.0,-1.8459975719451904,1.8459948301315308,2.7548346679395763e-06,1.4241902828216553,0.9680925011634828,0.9680925011634828,0.0,69.77271270751953,79.0,20021.896484375,0.0,578.1336669921875,1.0,283.1499938964844,284.5865783691406,291.1620788574219,292.5174560546875,293.1499938964844,293.1499938964844,283.1499938964844,26244.32421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449460983276367,1.0,0.0,0.0,3.331973075866699,3.3319923877716064,7.407919611068792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.18359375,0.0,1140.662109375,1895.4371337890625,0.0,1206.3427734375,0.8225833177566528,1.0,0.0,3.0,1.0,0.0
12213360,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47540283203125,0.9990000128746032,0.5244181156158447,0.3991896212100982,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.7395316958427429,0.1780629307031631,0.1694189310073852,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.818702220916748,0.2421255856752395,0.1700180619955063,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7042386531829834,0.1525842845439911,0.1454779952764511,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.6953635811805725,0.1469938158988952,0.6658223271369934,285.4752502441406,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.5180358886719,285.4765319824219,1.0,0.3286113440990448,1.0,1.0,0.0,1.0,-1.860318899154663,1.860316157341004,2.7968153517576866e-06,1.435415744781494,0.971654772758484,0.971654772758484,0.0,70.43598937988281,82.0,20227.34375,0.0,590.3628540039062,1.0,283.1499938964844,284.58526611328125,291.1699523925781,292.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,26668.390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481145024299622,1.0,0.0,0.0,3.3682446479797363,3.3682644367218018,7.570081379526528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.62255859375,0.0,1177.2821044921875,1895.4371337890625,0.0,1227.8336181640625,0.8341297507286072,1.0,0.0,3.0,1.0,0.0
12213420,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.9990000128746032,0.5317001938819885,0.4030027687549591,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.7425158619880676,0.1821177154779434,0.1732539534568786,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48681640625,0.8191806077957153,0.2449022233486175,0.1719612628221511,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.7074716687202454,0.1560784727334976,0.148792028427124,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864501953125,0.697641134262085,0.149780735373497,0.6783957481384277,285.4869079589844,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5308532714844,285.4884033203125,1.0,0.3334676027297973,1.0,1.0,0.0,1.0,-1.890912175178528,1.8909093141555784,2.8877170734631363e-06,1.4593801498413086,0.9788798093795776,0.9788798093795776,0.0,72.07703399658203,85.0,20671.23046875,0.0,617.7575073242188,1.0,283.1499938964844,284.57928466796875,291.1876220703125,292.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,27770.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550178527832031,1.0,0.0,0.0,3.456229448318481,3.456250190734864,7.970736533025047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.173828125,0.0,1269.7816162109375,1895.4371337890625,0.0,1275.4686279296875,0.8554023504257202,1.0,0.0,3.0,1.0,0.0
12213480,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.9990000128746032,0.5317001938819885,0.4030027687549591,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.7425158619880676,0.1821177154779434,0.1732539534568786,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48681640625,0.8191806077957153,0.2449022233486175,0.1719612628221511,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.7074716687202454,0.1560784727334976,0.148792028427124,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864501953125,0.697641134262085,0.149780735373497,0.6783957481384277,285.4869079589844,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5308532714844,285.4884033203125,1.0,0.3334676027297973,1.0,1.0,0.0,1.0,-1.890912175178528,1.8909093141555784,2.8877170734631363e-06,1.4593801498413086,0.9788798093795776,0.9788798093795776,0.0,72.07703399658203,85.0,20671.23046875,0.0,617.7575073242188,1.0,283.1499938964844,284.57928466796875,291.1876220703125,292.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,27770.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550178527832031,1.0,0.0,0.0,3.456229448318481,3.456250190734864,7.970736533025047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.173828125,0.0,1269.7816162109375,1895.4371337890625,0.0,1275.4686279296875,0.8554023504257202,1.0,0.0,3.0,1.0,0.0
12213540,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.9990000128746032,0.5386909246444702,0.407915860414505,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.7449659705162048,0.1862886250019073,0.1772106289863586,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8190574645996094,0.2477675229310989,0.1739744693040847,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.7100732922554016,0.1596623063087463,0.1522026509046554,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.6993190050125122,0.15263432264328,0.6913303732872009,285.5008239746094,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.54034423828125,285.50244140625,1.0,0.3388171792030334,1.0,1.0,0.0,1.0,-1.9236072301864624,1.923604249954224,2.9866903332731454e-06,1.484966516494751,0.986306369304657,0.986306369304657,0.0,74.05825805664062,88.0,21137.080078125,0.0,648.6408081054688,1.0,283.1499938964844,284.575439453125,291.2057800292969,292.62481689453125,293.1499938964844,293.1499938964844,283.1499938964844,28874.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625574827194214,1.0,0.0,0.0,3.543414354324341,3.543436050415039,8.377938911507954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.12255859375,0.0,1366.0281982421875,1895.4371337890625,0.0,1328.728271484375,0.8764697313308716,1.0,0.0,3.0,1.0,0.0
12213600,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.9990000128746032,0.5386909246444702,0.407915860414505,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.7449659705162048,0.1862886250019073,0.1772106289863586,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8190574645996094,0.2477675229310989,0.1739744693040847,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.7100732922554016,0.1596623063087463,0.1522026509046554,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.6993190050125122,0.15263432264328,0.6913303732872009,285.5008239746094,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.54034423828125,285.50244140625,1.0,0.3388171792030334,1.0,1.0,0.0,1.0,-1.9236072301864624,1.923604249954224,2.9866903332731454e-06,1.484966516494751,0.986306369304657,0.986306369304657,0.0,74.05825805664062,88.0,21137.080078125,0.0,648.6408081054688,1.0,283.1499938964844,284.575439453125,291.2057800292969,292.62481689453125,293.1499938964844,293.1499938964844,283.1499938964844,28874.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625574827194214,1.0,0.0,0.0,3.543414354324341,3.543436050415039,8.377938911507954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.12255859375,0.0,1366.0281982421875,1895.4371337890625,0.0,1328.728271484375,0.8764697313308716,1.0,0.0,3.0,1.0,0.0
12213660,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.9990000128746032,0.5454440116882324,0.4136025607585907,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7470599412918091,0.1905698925256729,0.1812803000211715,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.8185513019561768,0.2507183849811554,0.1760535091161728,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.7122159004211426,0.1633309572935104,0.155702143907547,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.7005936503410339,0.1555487811565399,0.7045794725418091,285.5164794921875,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5472412109375,285.5181884765625,1.0,0.3445335924625397,1.0,1.0,0.0,1.0,-1.9579315185546875,1.9579284191131592,3.09260462927341e-06,1.51180100440979,0.9939537644386292,0.9939537644386292,0.0,76.3004150390625,91.0,21620.708984375,0.0,682.60205078125,1.0,283.1499938964844,284.5732727050781,291.2235717773437,292.6710510253906,293.1499938964844,293.1499938964844,283.1499938964844,29977.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705302596092224,1.0,0.0,0.0,3.6297876834869385,3.629810333251953,8.79135313880397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.08203125,0.0,1465.987060546875,1895.4371337890625,0.0,1386.4005126953125,0.8973300457000732,1.0,0.0,3.0,1.0,0.0
12213720,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.9990000128746032,0.5454440116882324,0.4136025607585907,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7470599412918091,0.1905698925256729,0.1812803000211715,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.8185513019561768,0.2507183849811554,0.1760535091161728,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.7122159004211426,0.1633309572935104,0.155702143907547,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.7005936503410339,0.1555487811565399,0.7045794725418091,285.5164794921875,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5472412109375,285.5181884765625,1.0,0.3445335924625397,1.0,1.0,0.0,1.0,-1.9579315185546875,1.9579284191131592,3.09260462927341e-06,1.51180100440979,0.9939537644386292,0.9939537644386292,0.0,76.3004150390625,91.0,21620.708984375,0.0,682.60205078125,1.0,283.1499938964844,284.5732727050781,291.2235717773437,292.6710510253906,293.1499938964844,293.1499938964844,283.1499938964844,29977.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705302596092224,1.0,0.0,0.0,3.6297876834869385,3.629810333251953,8.79135313880397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.08203125,0.0,1465.987060546875,1895.4371337890625,0.0,1386.4005126953125,0.8973300457000732,1.0,0.0,3.0,1.0,0.0
12213780,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.9990000128746032,0.5520098805427551,0.4198081493377685,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.748938262462616,0.1949574947357177,0.18545663356781,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.8178282380104065,0.2537519037723541,0.1781947165727615,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.7140761613845825,0.1670808643102646,0.159284695982933,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.7016222476959229,0.1585223078727722,0.7181211709976196,285.5335388183594,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5521850585937,285.5352783203125,1.0,0.3505209386348724,1.0,1.0,0.0,1.0,-1.993533968925476,1.9935307502746584,3.204611857654527e-06,1.5396064519882202,1.0,1.0,0.0,78.7414321899414,94.0,22118.341796875,0.0,719.3348388671875,1.0,283.1499938964844,284.57257080078125,291.2409362792969,292.7177429199219,293.1499938964844,293.1499938964844,283.1499938964844,31109.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787462830543518,1.0,0.0,0.0,3.714913129806519,3.7149367332458496,9.208536084770458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.837890625,0.0,1569.349365234375,1895.4371337890625,0.0,1447.2303466796875,0.9178760647773744,1.0,0.0,3.0,1.0,0.0
12213840,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.9990000128746032,0.5520098805427551,0.4198081493377685,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.748938262462616,0.1949574947357177,0.18545663356781,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.8178282380104065,0.2537519037723541,0.1781947165727615,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.7140761613845825,0.1670808643102646,0.159284695982933,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.7016222476959229,0.1585223078727722,0.7181211709976196,285.5335388183594,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5521850585937,285.5352783203125,1.0,0.3505209386348724,1.0,1.0,0.0,1.0,-1.993533968925476,1.9935307502746584,3.204611857654527e-06,1.5396064519882202,1.0,1.0,0.0,78.7414321899414,94.0,22118.341796875,0.0,719.3348388671875,1.0,283.1499938964844,284.57257080078125,291.2409362792969,292.7177429199219,293.1499938964844,293.1499938964844,283.1499938964844,31109.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787462830543518,1.0,0.0,0.0,3.714913129806519,3.7149367332458496,9.208536084770458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.837890625,0.0,1569.349365234375,1895.4371337890625,0.0,1447.2303466796875,0.9178760647773744,1.0,0.0,3.0,1.0,0.0
