time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213900,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9990000128746032,0.5552382469177246,0.4230400025844574,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7498332858085632,0.1971906274557113,0.187583714723587,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416259765625,0.8174276947975159,0.2552994191646576,0.1792882233858108,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7149431705474854,0.1689857542514801,0.1611060947179794,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.7020851969718933,0.160031571984291,0.7250004410743713,285.5417175292969,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5541381835937,285.54327392578125,1.0,0.3535925447940826,1.0,1.0,0.0,1.0,-2.0117313861846924,2.011728286743164,3.2626976462779567e-06,1.5538079738616943,1.0,1.0,0.0,80.02033233642578,94.0,22375.8203125,0.0,738.6658325195312,1.0,283.1499938964844,284.5712280273437,291.2496643066406,292.7416687011719,293.1499938964844,293.1499938964844,283.1499938964844,31901.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829109191894531,1.0,0.0,0.0,3.7621042728424072,3.762128591537476,9.443977546652604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.89599609375,0.0,1629.897216796875,1895.4371337890625,0.0,1478.587646484375,0.9266019463539124,1.0,0.0,3.0,1.0,0.0
12213960,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.558440089225769,0.4263322651386261,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7507121562957764,0.1994505375623703,0.1897357106208801,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.8170158863067627,0.2568684220314026,0.1803959310054779,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7157829999923706,0.1709110140800476,0.1629465371370315,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.702528715133667,0.1615566462278366,0.7319492697715759,285.5532531738281,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5558166503906,285.55517578125,1.0,0.3567061126232147,1.0,1.0,0.0,1.0,-2.0301547050476074,2.0301513671875,3.3220742352568777e-06,1.5681785345077517,1.0,1.0,0.0,81.33161163330078,97.0,22623.591796875,0.0,758.6082153320312,1.0,283.1499938964844,284.57537841796875,291.25799560546875,292.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,32407.384765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870466470718384,1.0,0.0,0.0,3.791804790496826,3.7918295860290527,9.59367980613024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.06494140625,0.0,1668.805419921875,1895.4371337890625,0.0,1510.0655517578125,0.9366757273674012,1.0,0.0,3.0,1.0,0.0
12214020,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.9990000128746032,0.564784824848175,0.4330172538757324,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.7524712681770325,0.2040510773658752,0.194117933511734,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8162147402763367,0.2600712180137634,0.1826585680246353,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.7174326181411743,0.1748228967189788,0.1666875183582306,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.7034122943878174,0.1646563708782196,0.7460766434669495,285.5751953125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5586853027344,285.5772399902344,1.0,0.363036185503006,1.0,1.0,0.0,1.0,-2.067621946334839,2.0676186084747314,3.444594995016814e-06,1.5973827838897705,1.0,1.0,0.0,84.03125,100.0,23137.619140625,0.0,800.2679443359375,1.0,283.1499938964844,284.5807800292969,291.2750549316406,292.8117370605469,293.1499938964844,293.1499938964844,283.04998779296875,33637.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953481435775757,1.0,0.0,0.0,3.863082647323608,3.863108396530152,9.95775167211832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.4736328125,0.0,1764.69580078125,1895.4371337890625,0.0,1574.236572265625,0.9531394243240356,1.0,0.0,3.0,1.0,0.0
12214080,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.9990000128746032,0.564784824848175,0.4330172538757324,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.7524712681770325,0.2040510773658752,0.194117933511734,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8162147402763367,0.2600712180137634,0.1826585680246353,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.7174326181411743,0.1748228967189788,0.1666875183582306,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.7034122943878174,0.1646563708782196,0.7460766434669495,285.5751953125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5586853027344,285.5772399902344,1.0,0.363036185503006,1.0,1.0,0.0,1.0,-2.067621946334839,2.0676186084747314,3.444594995016814e-06,1.5973827838897705,1.0,1.0,0.0,84.03125,100.0,23137.619140625,0.0,800.2679443359375,1.0,283.1499938964844,284.5807800292969,291.2750549316406,292.8117370605469,293.1499938964844,293.1499938964844,283.04998779296875,33637.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953481435775757,1.0,0.0,0.0,3.863082647323608,3.863108396530152,9.95775167211832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.4736328125,0.0,1764.69580078125,1895.4371337890625,0.0,1574.236572265625,0.9531394243240356,1.0,0.0,3.0,1.0,0.0
12214140,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.9990000128746032,0.5703545808792114,0.4397096037864685,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.7539699673652649,0.2084167748689651,0.1983354687690735,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8152524828910828,0.2630084753036499,0.1847954094409942,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7188015580177307,0.1785220801830291,0.1702779531478881,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.7040579915046692,0.1675633490085601,0.7595798373222351,285.5221862792969,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5579833984375,285.523193359375,1.0,0.3691959977149963,1.0,1.0,0.0,1.0,-2.10382080078125,2.1038172245025635,3.565233555491432e-06,1.6255830526351929,1.0,1.0,0.0,86.74596405029297,100.0,23803.4609375,0.0,842.1741943359375,1.0,283.05242919921875,284.5043640136719,291.3128356933594,292.9024353027344,293.1499938964844,293.1499938964844,283.04998779296875,34616.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089281678199768,1.0,0.0,0.0,3.918921709060669,3.918948173522949,1.0247700856780284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.203125,0.0,1842.3309326171875,1895.4371337890625,0.0,1681.912353515625,0.9647560119628906,1.0,0.0,3.0,1.0,0.0
12214200,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.9990000128746032,0.570578396320343,0.4399998784065246,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.7540218830108643,0.2085979729890823,0.1985086053609848,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.8152010440826416,0.2631289362907409,0.1848808228969574,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.7188479900360107,0.1786752045154571,0.170424997806549,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.7040734887123108,0.1676829010248184,0.7601286768913269,285.522705078125,284.95001220703125,296.7138977050781,288.25103759765625,296.71209716796875,297.5578918457031,285.5238647460937,1.0,0.369453102350235,1.0,1.0,0.0,1.0,-2.105315685272217,2.1053121089935303,3.5702628338185605e-06,1.6267468929290771,1.0,1.0,0.0,86.86268615722656,103.0,23823.53125,0.0,843.9488525390625,1.0,283.0520935058594,284.50445556640625,291.3125915527344,292.9028015136719,293.1499938964844,293.1499938964844,282.75,34644.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093313932418823,1.0,0.0,0.0,3.920512199401856,3.920538663864136,1.0256020459564752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.92431640625,0.0,1844.574951171875,1895.4371337890625,0.0,1685.158447265625,0.96513432264328,1.0,0.0,3.0,1.0,0.0
12214260,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.9990000128746032,0.5747389197349548,0.4479145109653473,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.7546669840812683,0.212725430727005,0.2026131600141525,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.813191294670105,0.2655479609966278,0.1867632865905761,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.7193827629089355,0.1821417510509491,0.173897847533226,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.7037627100944519,0.1702986359596252,0.772834062576294,285.3157043457031,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5466613769531,285.31524658203125,1.0,0.375836968421936,1.0,1.0,0.0,1.0,-2.1414449214935303,2.141441345214844,3.692997097459738e-06,1.6548892259597778,1.0,1.0,0.0,89.94843292236328,106.0,24841.64453125,0.0,888.4795532226562,1.0,282.75604248046875,284.2601928710937,291.3681945800781,293.0500183105469,293.1499938964844,293.1499938964844,282.45001220703125,35190.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339967489242554,1.0,0.0,0.0,3.951253652572632,3.9512805938720703,1.041749101204914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.98291015625,0.0,1888.3074951171875,1895.4371337890625,0.0,1888.67578125,0.972448468208313,1.0,0.0,3.0,1.0,0.0
12214320,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.9990000128746032,0.5747389197349548,0.4479145109653473,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.7546669840812683,0.212725430727005,0.2026131600141525,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.813191294670105,0.2655479609966278,0.1867632865905761,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.7193827629089355,0.1821417510509491,0.173897847533226,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.7037627100944519,0.1702986359596252,0.772834062576294,285.3157043457031,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5466613769531,285.31524658203125,1.0,0.375836968421936,1.0,1.0,0.0,1.0,-2.1414449214935303,2.141441345214844,3.692997097459738e-06,1.6548892259597778,1.0,1.0,0.0,89.94843292236328,106.0,24841.64453125,0.0,888.4795532226562,1.0,282.75604248046875,284.2601928710937,291.3681945800781,293.0500183105469,293.1499938964844,293.1499938964844,282.45001220703125,35190.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339967489242554,1.0,0.0,0.0,3.951253652572632,3.9512805938720703,1.041749101204914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.98291015625,0.0,1888.3074951171875,1895.4371337890625,0.0,1888.67578125,0.972448468208313,1.0,0.0,3.0,1.0,0.0
12214380,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9990000128746032,0.5772830843925476,0.4568715095520019,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7542239427566528,0.216432437300682,0.2062909007072448,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8099844455718994,0.2673957049846649,0.1882005631923675,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7188622951507568,0.1852082163095474,0.1769709587097168,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7022264003753662,0.1724598407745361,0.78342604637146,285.10333251953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5255126953125,285.1029663085937,1.0,0.3820463120937347,1.0,1.0,0.0,1.0,-2.1747612953186035,2.174757480621338,3.808123892667936e-06,1.6808202266693115,1.0,1.0,0.0,93.29249572753906,109.0,25843.052734375,0.0,932.5792846679688,1.0,282.4559936523437,284.01336669921875,291.3761901855469,293.12823486328125,293.1499938964844,293.1499938964844,282.1499938964844,35517.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559716701507568,1.0,0.0,0.0,3.969581127166748,3.9696083068847656,1.0514355608393089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.25732421875,0.0,1914.705810546875,1895.4371337890625,0.0,2077.333984375,0.9768081903457642,1.0,0.0,3.0,1.0,0.0
12214440,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9990000128746032,0.5772830843925476,0.4568715095520019,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7542239427566528,0.216432437300682,0.2062909007072448,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8099844455718994,0.2673957049846649,0.1882005631923675,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7188622951507568,0.1852082163095474,0.1769709587097168,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7022264003753662,0.1724598407745361,0.78342604637146,285.10333251953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5255126953125,285.1029663085937,1.0,0.3820463120937347,1.0,1.0,0.0,1.0,-2.1747612953186035,2.174757480621338,3.808123892667936e-06,1.6808202266693115,1.0,1.0,0.0,93.29249572753906,109.0,25843.052734375,0.0,932.5792846679688,1.0,282.4559936523437,284.01336669921875,291.3761901855469,293.12823486328125,293.1499938964844,293.1499938964844,282.1499938964844,35517.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559716701507568,1.0,0.0,0.0,3.969581127166748,3.9696083068847656,1.0514355608393089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.25732421875,0.0,1914.705810546875,1895.4371337890625,0.0,2077.333984375,0.9768081903457642,1.0,0.0,3.0,1.0,0.0
12214500,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9990000128746032,0.578131377696991,0.4614579975605011,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7538548111915588,0.2181988656520843,0.2080471366643905,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8082257509231567,0.2682192325592041,0.1888472586870193,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7184466123580933,0.1866525560617447,0.1784227639436721,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7012607455253601,0.1734315752983093,0.7882182002067566,284.9425048828125,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5129699707031,284.9266967773437,1.0,0.3850715756416321,1.0,1.0,0.0,1.0,-2.1906566619873047,2.190652847290039,3.863704023387982e-06,1.693182349205017,0.9995928406715392,0.9995928406715392,0.0,94.99605560302734,109.0,26605.6953125,0.0,954.4487915039062,1.0,282.1932983398437,283.8099670410156,291.4075927734375,293.2596435546875,293.1499938964844,293.1499938964844,282.1499938964844,35630.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683066725730896,1.0,0.0,0.0,3.975711107254028,3.975738286972046,1.0546852990955813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.630859375,0.0,1923.619873046875,1895.4371337890625,0.0,2185.81640625,0.9782630801200868,1.0,0.0,3.0,1.0,0.0
12214560,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.5786392092704773,0.4662179350852966,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7532827258110046,0.2198840379714965,0.2097004055976867,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8062257170677185,0.2689440846443176,0.1893958896398544,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7178288698196411,0.1880174130201339,0.1797777712345123,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7000640630722046,0.1743163019418716,0.7925172448158264,284.8921203613281,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.49560546875,284.89190673828125,1.0,0.3880312740802765,1.0,1.0,0.0,1.0,-2.205810546875,2.2058067321777344,3.917092726624105e-06,1.7049674987792969,0.9986357688903807,0.9986357688903807,0.0,96.74240112304688,112.0,26831.9609375,0.0,976.0210571289062,1.0,282.15582275390625,283.7685546875,291.37469482421875,293.1865234375,293.1499938964844,293.1499938964844,281.8500061035156,35751.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735055088996887,1.0,0.0,0.0,3.9794821739196777,3.9795095920562735,1.0566870969341835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.2548828125,0.0,1929.531982421875,1895.4371337890625,0.0,2232.03076171875,0.9791924953460692,1.0,0.0,3.0,1.0,0.0
12214620,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9990000128746032,0.5790413618087769,0.4755475521087646,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.7521923780441284,0.2231737375259399,0.2129388898611068,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.8023031949996948,0.2703112661838531,0.1904496103525161,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.7166083455085754,0.1906548291444778,0.1824057251214981,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6976956725120544,0.1759950965642929,0.8006904125213623,284.6832580566406,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4583435058594,284.6831359863281,1.0,0.3937887847423553,1.0,1.0,0.0,1.0,-2.23514723777771,2.235143184661865,4.0215340959548485e-06,1.7277668714523315,0.9933310747146606,0.9933310747146606,0.0,100.20323181152344,100.0,27810.962890625,0.0,1018.8411865234376,1.0,281.8558654785156,283.5269470214844,291.3793029785156,293.247802734375,293.1499938964844,293.1499938964844,281.54998779296875,36001.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881891131401062,1.0,0.0,0.0,3.980186939239502,3.980214357376098,1.0570614676908008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.3681640625,0.0,1932.4927978515625,1895.4371337890625,0.0,2363.9677734375,0.9795000553131104,1.0,0.0,3.0,1.0,0.0
12214680,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9990000128746032,0.5790413618087769,0.4755475521087646,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.7521923780441284,0.2231737375259399,0.2129388898611068,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.8023031949996948,0.2703112661838531,0.1904496103525161,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.7166083455085754,0.1906548291444778,0.1824057251214981,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6976956725120544,0.1759950965642929,0.8006904125213623,284.6832580566406,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4583435058594,284.6831359863281,1.0,0.3937887847423553,1.0,1.0,0.0,1.0,-2.23514723777771,2.235143184661865,4.0215340959548485e-06,1.7277668714523315,0.9933310747146606,0.9933310747146606,0.0,100.20323181152344,100.0,27810.962890625,0.0,1018.8411865234376,1.0,281.8558654785156,283.5269470214844,291.3793029785156,293.247802734375,293.1499938964844,293.1499938964844,281.54998779296875,36001.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881891131401062,1.0,0.0,0.0,3.980186939239502,3.980214357376098,1.0570614676908008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.3681640625,0.0,1932.4927978515625,1895.4371337890625,0.0,2363.9677734375,0.9795000553131104,1.0,0.0,3.0,1.0,0.0
12214740,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.9990000128746032,0.5802513957023621,0.4714173674583435,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.7577123641967773,0.2263230085372924,0.215897262096405,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4663391113281,0.805904746055603,0.2715175151824951,0.1912840157747268,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.7215052247047424,0.1931406855583191,0.1847424954175949,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.7019621133804321,0.1775323748588562,0.8075082898139954,284.4661865234375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4312438964844,284.4649353027344,1.0,0.3939173221588135,1.0,1.0,0.0,1.0,-2.245759963989258,2.245755910873413,4.060078936163336e-06,1.7362475395202637,0.9850970506668092,0.9850970506668092,0.0,99.36624908447266,88.0,28603.703125,0.0,1026.5784912109375,1.0,281.5558776855469,283.2788391113281,291.3890380859375,293.30889892578125,293.1499938964844,293.1499938964844,281.25,36246.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012725710868835,1.0,0.0,0.0,3.9719488620758057,3.9719760417938232,1.0526902087804046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.77294921875,0.0,1923.72119140625,1895.4371337890625,0.0,2483.065673828125,0.9777811169624328,1.0,0.0,3.0,1.0,0.0
12214800,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.9990000128746032,0.5802513957023621,0.4714173674583435,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.7577123641967773,0.2263230085372924,0.215897262096405,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4663391113281,0.805904746055603,0.2715175151824951,0.1912840157747268,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.7215052247047424,0.1931406855583191,0.1847424954175949,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.7019621133804321,0.1775323748588562,0.8075082898139954,284.4661865234375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4312438964844,284.4649353027344,1.0,0.3939173221588135,1.0,1.0,0.0,1.0,-2.245759963989258,2.245755910873413,4.060078936163336e-06,1.7362475395202637,0.9850970506668092,0.9850970506668092,0.0,99.36624908447266,88.0,28603.703125,0.0,1026.5784912109375,1.0,281.5558776855469,283.2788391113281,291.3890380859375,293.30889892578125,293.1499938964844,293.1499938964844,281.25,36246.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012725710868835,1.0,0.0,0.0,3.9719488620758057,3.9719760417938232,1.0526902087804046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.77294921875,0.0,1923.72119140625,1895.4371337890625,0.0,2483.065673828125,0.9777811169624328,1.0,0.0,3.0,1.0,0.0
12214860,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25048828125,0.9990000128746032,0.5845254063606262,0.4572120904922485,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.7684258818626404,0.2290513515472412,0.2184581458568573,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509460449219,0.8147917985916138,0.2722885608673095,0.1918112933635711,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514038085937,0.7307204008102417,0.1951916515827179,0.1866704821586609,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2515563964844,0.7110550999641418,0.1786686927080154,0.8125184178352356,284.2507629394531,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4271850585937,284.2490234375,1.0,0.3902581334114074,1.0,1.0,0.0,1.0,-2.240751981735229,2.2407479286193848,4.042255568492692e-06,1.7324721813201904,0.9739908576011658,0.9739908576011658,0.0,95.31319427490234,91.0,29313.091796875,0.0,1005.9320068359376,1.0,281.2559814453125,283.0297546386719,291.3983764648437,293.3630065917969,293.1499938964844,293.1499938964844,280.95001220703125,36499.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125078678131104,1.0,0.0,0.0,3.9543635845184326,3.95439076423645,1.0433894885863992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.65234375,0.0,1902.9365234375,1895.4371337890625,0.0,2586.30712890625,0.9739593863487244,1.0,0.0,3.0,1.0,0.0
12214920,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25048828125,0.9990000128746032,0.5845254063606262,0.4572120904922485,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.7684258818626404,0.2290513515472412,0.2184581458568573,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509460449219,0.8147917985916138,0.2722885608673095,0.1918112933635711,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514038085937,0.7307204008102417,0.1951916515827179,0.1866704821586609,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2515563964844,0.7110550999641418,0.1786686927080154,0.8125184178352356,284.2507629394531,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4271850585937,284.2490234375,1.0,0.3902581334114074,1.0,1.0,0.0,1.0,-2.240751981735229,2.2407479286193848,4.042255568492692e-06,1.7324721813201904,0.9739908576011658,0.9739908576011658,0.0,95.31319427490234,91.0,29313.091796875,0.0,1005.9320068359376,1.0,281.2559814453125,283.0297546386719,291.3983764648437,293.3630065917969,293.1499938964844,293.1499938964844,280.95001220703125,36499.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125078678131104,1.0,0.0,0.0,3.9543635845184326,3.95439076423645,1.0433894885863992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.65234375,0.0,1902.9365234375,1895.4371337890625,0.0,2586.30712890625,0.9739593863487244,1.0,0.0,3.0,1.0,0.0
12214980,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.9990000128746032,0.590043842792511,0.4501711428165436,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.7750067710876465,0.2313105314970016,0.2206062823534011,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504455566406,0.8191261887550354,0.2726181745529175,0.1920474022626876,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0507507324219,0.736033022403717,0.1967440396547317,0.1881606727838516,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508728027344,0.7156201004981995,0.1793358623981475,0.8155961632728577,284.0503234863281,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.43243408203125,284.0494384765625,1.0,0.3891923427581787,1.0,1.0,0.0,1.0,-2.240633010864258,2.240628957748413,4.041546162625309e-06,1.7322160005569458,0.9603348970413208,0.9603348970413208,0.0,93.41004180908205,94.0,30139.62109375,0.0,998.5514526367188,1.0,280.95611572265625,282.7918701171875,291.41168212890625,293.4229736328125,293.1499938964844,293.1499938964844,280.6499938964844,36767.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227220773696899,1.0,0.0,0.0,3.9269304275512695,3.926957368850708,1.0289628562532016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.3232421875,0.0,1869.826171875,1895.4371337890625,0.0,2680.805908203125,0.9679309129714966,1.0,0.0,3.0,1.0,0.0
12215040,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.9990000128746032,0.590043842792511,0.4501711428165436,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.7750067710876465,0.2313105314970016,0.2206062823534011,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504455566406,0.8191261887550354,0.2726181745529175,0.1920474022626876,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0507507324219,0.736033022403717,0.1967440396547317,0.1881606727838516,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508728027344,0.7156201004981995,0.1793358623981475,0.8155961632728577,284.0503234863281,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.43243408203125,284.0494384765625,1.0,0.3891923427581787,1.0,1.0,0.0,1.0,-2.240633010864258,2.240628957748413,4.041546162625309e-06,1.7322160005569458,0.9603348970413208,0.9603348970413208,0.0,93.41004180908205,94.0,30139.62109375,0.0,998.5514526367188,1.0,280.95611572265625,282.7918701171875,291.41168212890625,293.4229736328125,293.1499938964844,293.1499938964844,280.6499938964844,36767.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227220773696899,1.0,0.0,0.0,3.9269304275512695,3.926957368850708,1.0289628562532016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.3232421875,0.0,1869.826171875,1895.4371337890625,0.0,2680.805908203125,0.9679309129714966,1.0,0.0,3.0,1.0,0.0
12215100,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031982421875,0.9990000128746032,0.5922994017601013,0.4489118754863739,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082336425781,0.7769380807876587,0.2323413640260696,0.2216092646121978,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.8199553489685059,0.2727005183696747,0.1921283900737762,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100341796875,0.7374714016914368,0.1974081695079803,0.1888199150562286,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112548828125,0.7165957689285278,0.1795600950717926,0.8167462944984436,283.9053039550781,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.4315490722656,283.8912353515625,1.0,0.3892623484134674,1.0,1.0,0.0,1.0,-2.242594242095948,2.2425901889801025,4.048546998092206e-06,1.733709692955017,0.9519965052604676,0.9519965052604676,0.0,93.13127136230467,94.0,30902.76171875,0.0,999.4894409179688,1.0,280.69451904296875,282.6001892089844,291.4504089355469,293.5584411621094,293.1499938964844,293.1499938964844,280.6499938964844,36918.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830712616443634,1.0,0.0,0.0,3.909456253051758,3.909482955932617,1.0198258451055151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.07666015625,0.0,1848.802734375,1895.4371337890625,0.0,2755.08056640625,0.9640532732009888,1.0,0.0,3.0,1.0,0.0
12215160,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85870361328125,0.9990000128746032,0.5940542221069336,0.4488779604434967,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8589782714844,0.7780360579490662,0.2332837283611297,0.2225152105093002,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85888671875,0.8199751377105713,0.2726908326148987,0.1921286582946777,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.7381705641746521,0.1979806721210479,0.1893826127052307,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85919189453125,0.716812252998352,0.1796906292438507,0.817450761795044,283.8587951660156,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.4264831542969,283.8583374023437,1.0,0.3896389305591583,1.0,1.0,0.0,1.0,-2.2451629638671875,2.2451589107513428,4.057754722452955e-06,1.7356829643249512,0.9441968202590942,0.9441968202590942,0.0,93.19731903076172,97.0,31006.396484375,0.0,1002.368408203125,1.0,280.6562194824219,282.5629272460937,291.42974853515625,293.491943359375,293.1499938964844,293.1499938964844,280.3500061035156,37063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330985307693481,1.0,0.0,0.0,3.8886682987213135,3.8886947631835938,1.0090089972436544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.50830078125,0.0,1823.7379150390625,1895.4371337890625,0.0,2777.30859375,0.959490180015564,1.0,0.0,3.0,1.0,0.0
12215220,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796264648437,0.9990000128746032,0.596426248550415,0.4512343108654022,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6798095703125,0.7787232398986816,0.2350709587335586,0.2242644876241684,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67974853515625,0.8186002373695374,0.2725995481014251,0.1921082735061645,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799011230469,0.7382224202156067,0.1990056484937667,0.1904197782278061,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.715857982635498,0.1798135340213775,0.8183600306510925,283.6796875,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.40899658203125,283.6795959472656,1.0,0.3911216259002685,1.0,1.0,0.0,1.0,-2.252406358718872,2.252402305603028,4.0838167478796095e-06,1.7412691116333008,0.9257641434669496,0.9257641434669496,0.0,94.03897094726562,100.0,31981.330078125,0.0,1013.0313110351562,1.0,280.3565979003906,282.3487243652344,291.4503479003906,293.5702819824219,293.1499938964844,293.1499938964844,280.04998779296875,37393.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844160795211792,1.0,0.0,0.0,3.838210821151733,3.838236808776856,9.829941518546548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.52197265625,0.0,1763.7823486328125,1895.4371337890625,0.0,2880.61328125,0.948348581790924,1.0,0.0,3.0,1.0,0.0
12215280,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796264648437,0.9990000128746032,0.596426248550415,0.4512343108654022,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6798095703125,0.7787232398986816,0.2350709587335586,0.2242644876241684,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67974853515625,0.8186002373695374,0.2725995481014251,0.1921082735061645,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799011230469,0.7382224202156067,0.1990056484937667,0.1904197782278061,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.715857982635498,0.1798135340213775,0.8183600306510925,283.6796875,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.40899658203125,283.6795959472656,1.0,0.3911216259002685,1.0,1.0,0.0,1.0,-2.252406358718872,2.252402305603028,4.0838167478796095e-06,1.7412691116333008,0.9257641434669496,0.9257641434669496,0.0,94.03897094726562,100.0,31981.330078125,0.0,1013.0313110351562,1.0,280.3565979003906,282.3487243652344,291.4503479003906,293.5702819824219,293.1499938964844,293.1499938964844,280.04998779296875,37393.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844160795211792,1.0,0.0,0.0,3.838210821151733,3.838236808776856,9.829941518546548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.52197265625,0.0,1763.7823486328125,1895.4371337890625,0.0,2880.61328125,0.948348581790924,1.0,0.0,3.0,1.0,0.0
12215340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5345153808594,0.9990000128746032,0.597125232219696,0.4536522328853607,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380249023437,0.7784389853477478,0.2360268086194992,0.225224420428276,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370788574219,0.8171948194503784,0.2725048363208771,0.1920888125896453,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.53936767578125,0.7376528382301331,0.1995212882757187,0.1909650564193725,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5403137207031,0.7146880030632019,0.1798085123300552,0.8186243772506714,283.5360107421875,284.95001220703125,297.3511047363281,288.4202575683594,297.3494873046875,297.3953857421875,283.5263671875,1.0,0.3922823667526245,1.0,1.0,0.0,1.0,-2.2574121952056885,2.257408142089844,4.101894319319399e-06,1.7451380491256714,0.9138170480728148,0.9138170480728148,0.0,94.8354263305664,100.0,32871.91015625,0.0,1021.2621459960938,1.0,280.086669921875,282.1640625,291.4895324707031,293.704833984375,293.1499938964844,293.1499938964844,280.04998779296875,37615.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535067439079285,1.0,0.0,0.0,3.803854942321777,3.8038809299468994,9.65475351222267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.9306640625,0.0,1723.765380859375,1895.4371337890625,0.0,2968.126220703125,0.9407446384429932,1.0,0.0,3.0,1.0,0.0
12215400,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5092163085937,0.9990000128746032,0.5973449945449829,0.4560636281967163,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5092468261719,0.7778372168540955,0.2367276549339294,0.2259073704481125,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5092163085937,0.8157300353050232,0.2723919749259949,0.1920210719108581,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50927734375,0.7368758916854858,0.1998786777257919,0.1913291215896606,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.50933837890625,0.7134183049201965,0.1797570437192917,0.8185427784919739,283.5092163085937,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3826904296875,283.50958251953125,1.0,0.3932938873767853,1.0,1.0,0.0,1.0,-2.2613866329193115,2.261382579803467,4.116282525501447e-06,1.7482126951217651,0.9051252603530884,0.9051252603530884,0.0,95.60347747802734,103.0,32967.05078125,0.0,1028.3433837890625,1.0,280.0569152832031,282.14501953125,291.4703674316406,293.650634765625,293.1499938964844,293.1499938964844,279.75,37771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559302091598511,1.0,0.0,0.0,3.773762702941896,3.7737882137298575,9.502600164523756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.44921875,0.0,1688.9716796875,1895.4371337890625,0.0,2990.84228515625,0.9341319799423218,1.0,0.0,3.0,1.0,0.0
12215460,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.348388671875,0.9990000128746032,0.5969905853271484,0.4625642299652099,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.7759175896644592,0.2382836192846298,0.2274663299322128,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.8118333220481873,0.2720921337604522,0.1918784081935882,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.7346124649047852,0.2006326019763946,0.1921367198228836,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.7099010348320007,0.1795575618743896,0.8181294798851013,283.34832763671875,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.3502197265625,283.3491516113281,1.0,0.3959136009216308,1.0,1.0,0.0,1.0,-2.271369457244873,2.2713654041290283,4.15254726249259e-06,1.7559397220611572,0.8824101090431213,0.8824101090431213,0.0,97.670654296875,106.0,33930.78125,0.0,1046.763671875,1.0,279.7575378417969,281.9530639648437,291.4870300292969,293.7271423339844,293.1499938964844,293.1499938964844,280.04998779296875,38202.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86775141954422,1.0,0.0,0.0,3.693179845809937,3.693204641342163,9.101106002162852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.6513671875,0.0,1598.41455078125,1895.4371337890625,0.0,3101.71728515625,0.9163986444473268,1.0,0.0,3.0,1.0,0.0
12215520,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.348388671875,0.9990000128746032,0.5969905853271484,0.4625642299652099,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.7759175896644592,0.2382836192846298,0.2274663299322128,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.8118333220481873,0.2720921337604522,0.1918784081935882,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.7346124649047852,0.2006326019763946,0.1921367198228836,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3482971191406,0.7099010348320007,0.1795575618743896,0.8181294798851013,283.34832763671875,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.3502197265625,283.3491516113281,1.0,0.3959136009216308,1.0,1.0,0.0,1.0,-2.271369457244873,2.2713654041290283,4.15254726249259e-06,1.7559397220611572,0.8824101090431213,0.8824101090431213,0.0,97.670654296875,106.0,33930.78125,0.0,1046.763671875,1.0,279.7575378417969,281.9530639648437,291.4870300292969,293.7271423339844,293.1499938964844,293.1499938964844,280.04998779296875,38202.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86775141954422,1.0,0.0,0.0,3.693179845809937,3.693204641342163,9.101106002162852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.6513671875,0.0,1598.41455078125,1895.4371337890625,0.0,3101.71728515625,0.9163986444473268,1.0,0.0,3.0,1.0,0.0
12215580,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51373291015625,0.9990000128746032,0.5972950458526611,0.4662134349346161,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5083312988281,0.774913489818573,0.2394023686647415,0.228386640548706,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50958251953125,0.8097735047340393,0.2723212540149688,0.1918970346450805,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5063171386719,0.7334141135215759,0.2012692242860794,0.1926312148571014,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5047912597656,0.7079635858535767,0.1796554177999496,0.8181294202804565,283.5113220214844,284.95001220703125,297.4790344238281,288.4517822265625,297.4774475097656,297.3388366699219,283.52740478515625,1.0,0.3974554240703583,1.0,1.0,0.0,1.0,-2.2774720191955566,2.277467966079712,4.174755304120481e-06,1.7606383562088013,0.8736681342124939,0.8736681342124939,0.0,98.8567123413086,106.0,33200.73828125,0.0,1057.7972412109375,1.0,280.0074157714844,282.1630249023437,291.3988647460937,293.50177001953125,293.1499938964844,293.1499938964844,280.04998779296875,38223.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572620153427124,1.0,0.0,0.0,3.647812604904175,3.647836923599243,8.878882908902597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.4150390625,0.0,1547.3607177734375,1895.4371337890625,0.0,3003.328857421875,0.9063713550567628,1.0,0.0,3.0,1.0,0.0
12215640,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5872802734375,0.9990000128746032,0.5982760787010193,0.4688105583190918,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.7747362852096558,0.2406867295503616,0.2295038700103759,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858459472656,0.8087292313575745,0.2729087173938751,0.1922152638435363,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5847473144531,0.7329751253128052,0.2020919770002365,0.1933287382125854,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5841979980469,0.7069361209869385,0.1799932718276977,0.8192899823188782,283.58642578125,284.95001220703125,297.509033203125,288.4590148925781,297.5074768066406,297.3361511230469,283.59228515625,1.0,0.398927092552185,1.0,1.0,0.0,1.0,-2.284545421600342,2.284541130065918,4.200584498903481e-06,1.766089916229248,0.8660052418708801,0.8660052418708801,0.0,99.78778076171876,109.0,33203.75,0.0,1068.9263916015625,1.0,280.04217529296875,282.2341003417969,291.3996887207031,293.5238342285156,293.1499938964844,293.1499938964844,280.3500061035156,38206.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509791493415833,1.0,0.0,0.0,3.6096932888031006,3.60971736907959,8.694286179888877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.3525390625,0.0,1505.11083984375,1895.4371337890625,0.0,2944.4423828125,0.8978464603424072,1.0,0.0,3.0,1.0,0.0
12215700,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.9990000128746032,0.5997952818870544,0.4713457822799682,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542419433594,0.774911105632782,0.242261916399002,0.2308987528085708,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.755615234375,0.8079989552497864,0.2737724781036377,0.1927316933870315,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.751953125,0.7328329086303711,0.2031523734331131,0.1942519247531891,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75018310546875,0.7062163352966309,0.1805280447006225,0.8213366270065308,283.757568359375,284.95001220703125,297.5411071777344,288.4666748046875,297.53955078125,297.3371276855469,283.7760314941406,1.0,0.4006340503692627,1.0,1.0,0.0,1.0,-2.29345178604126,2.293447494506836,4.233253093843814e-06,1.772969126701355,0.8596926331520081,0.8596926331520081,0.0,100.76197052001952,109.0,32497.599609375,0.0,1082.2530517578125,1.0,280.2972106933594,282.4493408203125,291.3666381835937,293.384765625,293.1499938964844,293.1499938964844,280.3500061035156,38122.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388383388519287,1.0,0.0,0.0,3.5697720050811768,3.569795608520508,8.503040476171009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.0986328125,0.0,1461.26220703125,1895.4371337890625,0.0,2830.863525390625,0.8889674544334412,1.0,0.0,3.0,1.0,0.0
