time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215760,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85162353515625,0.9990000128746032,0.6017804145812988,0.4742866456508636,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492736816406,0.7751320600509644,0.2440373003482818,0.2325350046157837,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497619628906,0.8073375225067139,0.274868905544281,0.1934611201286316,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8484191894531,0.7327477335929871,0.204391747713089,0.1953902542591095,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8477783203125,0.7055875658988953,0.1812407374382019,0.8243714570999146,283.8505249023437,284.95001220703125,297.57305908203125,288.4742431640625,297.5451354980469,297.3424377441406,283.8589782714844,1.0,0.402460366487503,0.9015968441963196,0.9015968441963196,0.2000000029802322,1.0,-2.304835557937622,2.0214226245880127,0.2834128141403198,1.499654769897461,0.8533434271812439,0.8533434271812439,0.0,101.7738265991211,112.0,32617.48046875,0.0,1097.478271484375,1.0,280.341064453125,282.53619384765625,291.40185546875,293.4612731933594,293.1499938964844,293.1499938964844,280.6499938964844,38021.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325795531272888,1.0,0.0,0.0,3.532825469970703,3.532848596572876,8.327941145580553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.95751953125,0.0,1421.30859375,1895.4371337890625,0.0,2772.4716796875,0.8806571960449219,1.0,0.0,3.0,1.0,0.0
12215820,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19500732421875,0.9990000128746032,0.6066681146621704,0.4797788262367248,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19171142578125,0.7762701511383057,0.2481014877557754,0.2362477332353592,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923828125,0.8067541718482971,0.2776365578174591,0.1952822208404541,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19049072265625,0.7332140803337097,0.2073269337415695,0.1980610191822052,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1894836425781,0.705116868019104,0.1831255257129669,0.832338809967041,284.1934814453125,284.95001220703125,297.6365661621094,288.4891052246094,297.50018310546875,297.3607482910156,284.2041320800781,1.0,0.4064436554908752,0.7047905921936035,0.7047905921936035,0.6000000238418579,1.0,-2.3308467864990234,1.1710162162780762,1.1598305702209473,0.6455509066581726,0.8457753658294678,0.8457753658294678,0.0,103.80638885498048,115.0,32745.2109375,0.0,1131.685546875,1.0,280.6404113769531,282.88409423828125,291.4458312988281,293.4906616210937,293.1499938964844,293.1499938964844,280.95001220703125,37620.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204115033149719,1.0,0.0,0.0,3.4700353145599365,3.470057964324951,8.034540996959549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.5556640625,0.0,1353.544921875,1895.4371337890625,0.0,2659.382080078125,0.8664689660072327,1.0,0.0,3.0,1.0,0.0
12215880,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19500732421875,0.9990000128746032,0.6066681146621704,0.4797788262367248,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19171142578125,0.7762701511383057,0.2481014877557754,0.2362477332353592,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923828125,0.8067541718482971,0.2776365578174591,0.1952822208404541,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19049072265625,0.7332140803337097,0.2073269337415695,0.1980610191822052,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1894836425781,0.705116868019104,0.1831255257129669,0.832338809967041,284.1934814453125,284.95001220703125,297.6365661621094,288.4891052246094,297.50018310546875,297.3607482910156,284.2041320800781,1.0,0.4064436554908752,0.7047905921936035,0.7047905921936035,0.6000000238418579,1.0,-2.3308467864990234,1.1710162162780762,1.1598305702209473,0.6455509066581726,0.8457753658294678,0.8457753658294678,0.0,103.80638885498048,115.0,32745.2109375,0.0,1131.685546875,1.0,280.6404113769531,282.88409423828125,291.4458312988281,293.4906616210937,293.1499938964844,293.1499938964844,280.95001220703125,37620.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204115033149719,1.0,0.0,0.0,3.4700353145599365,3.470057964324951,8.034540996959549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.5556640625,0.0,1353.544921875,1895.4371337890625,0.0,2659.382080078125,0.8664689660072327,1.0,0.0,3.0,1.0,0.0
12215940,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4894714355469,0.9990000128746032,0.612813413143158,0.4834126234054565,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872741699219,0.7790052890777588,0.2526764571666717,0.2405128926038742,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877014160156,0.8078482747077942,0.2809599041938782,0.1975556313991546,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864501953125,0.7350932359695435,0.2107175886631012,0.2012221366167068,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857482910156,0.7063168287277222,0.1854891926050186,0.8427046537399292,284.48846435546875,284.95001220703125,297.6994323730469,288.50360107421875,297.5025939941406,297.3877868652344,284.4956970214844,1.0,0.4110002815723419,0.5079843401908875,0.5079843401908875,1.0,1.0,-2.3593103885650635,0.8657204508781433,1.4935898780822754,0.3342776894569397,0.8418971300125122,0.8418971300125122,0.0,105.65404510498048,118.0,32458.564453125,0.0,1171.1011962890625,1.0,280.9398498535156,283.19610595703125,291.4922180175781,293.5321960449219,293.1499938964844,293.1499938964844,281.25,37156.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156434297561646,1.0,0.0,0.0,3.4253246784210205,3.425346851348877,7.828828643141605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.33544921875,0.0,1305.396728515625,1895.4371337890625,0.0,2615.25732421875,0.856208324432373,1.0,0.0,3.0,1.0,0.0
12216000,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4894714355469,0.9990000128746032,0.612813413143158,0.4834126234054565,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872741699219,0.7790052890777588,0.2526764571666717,0.2405128926038742,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877014160156,0.8078482747077942,0.2809599041938782,0.1975556313991546,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864501953125,0.7350932359695435,0.2107175886631012,0.2012221366167068,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857482910156,0.7063168287277222,0.1854891926050186,0.8427046537399292,284.48846435546875,284.95001220703125,297.6994323730469,288.50360107421875,297.5025939941406,297.3877868652344,284.4956970214844,1.0,0.4110002815723419,0.5079843401908875,0.5079843401908875,1.0,1.0,-2.3593103885650635,0.8657204508781433,1.4935898780822754,0.3342776894569397,0.8418971300125122,0.8418971300125122,0.0,105.65404510498048,118.0,32458.564453125,0.0,1171.1011962890625,1.0,280.9398498535156,283.19610595703125,291.4922180175781,293.5321960449219,293.1499938964844,293.1499938964844,281.25,37156.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156434297561646,1.0,0.0,0.0,3.4253246784210205,3.425346851348877,7.828828643141605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.33544921875,0.0,1305.396728515625,1895.4371337890625,0.0,2615.25732421875,0.856208324432373,1.0,0.0,3.0,1.0,0.0
12216060,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.9990000128746032,0.6192769408226013,0.4875373542308807,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.781669020652771,0.2574279904365539,0.2450059056282043,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8088648319244385,0.2844432294368744,0.199994295835495,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.7369327545166016,0.2142591923475265,0.2045840471982956,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.7075639367103577,0.1880358159542083,0.8541737794876099,284.7433166503906,284.95001220703125,297.7616882324219,288.5177307128906,297.5463256835937,297.4151611328125,284.7486877441406,1.0,0.4159796833992004,0.5372421741485596,0.5372421741485596,1.0,1.0,-2.3904080390930176,0.9093213081359864,1.4810867309570312,0.370856910943985,0.8411221504211426,0.8411221504211426,0.0,107.8077392578125,121.0,31945.591796875,0.0,1215.318115234375,1.0,281.2394104003906,283.47998046875,291.5120544433594,293.5321960449219,293.1499938964844,293.1499938964844,281.54998779296875,36699.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119989633560181,1.0,0.0,0.0,3.397885322570801,3.397907257080078,7.703902156208642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.58349609375,0.0,1275.223876953125,1895.4371337890625,0.0,2581.613525390625,0.8497716784477234,1.0,0.0,3.0,1.0,0.0
12216120,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.9990000128746032,0.6192769408226013,0.4875373542308807,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.781669020652771,0.2574279904365539,0.2450059056282043,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8088648319244385,0.2844432294368744,0.199994295835495,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.7369327545166016,0.2142591923475265,0.2045840471982956,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.7075639367103577,0.1880358159542083,0.8541737794876099,284.7433166503906,284.95001220703125,297.7616882324219,288.5177307128906,297.5463256835937,297.4151611328125,284.7486877441406,1.0,0.4159796833992004,0.5372421741485596,0.5372421741485596,1.0,1.0,-2.3904080390930176,0.9093213081359864,1.4810867309570312,0.370856910943985,0.8411221504211426,0.8411221504211426,0.0,107.8077392578125,121.0,31945.591796875,0.0,1215.318115234375,1.0,281.2394104003906,283.47998046875,291.5120544433594,293.5321960449219,293.1499938964844,293.1499938964844,281.54998779296875,36699.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119989633560181,1.0,0.0,0.0,3.397885322570801,3.397907257080078,7.703902156208642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.58349609375,0.0,1275.223876953125,1895.4371337890625,0.0,2581.613525390625,0.8497716784477234,1.0,0.0,3.0,1.0,0.0
12216180,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6257084608078003,0.4921995103359222,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7840933799743652,0.2622763216495514,0.2496004849672317,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8096345663070679,0.2879960238933563,0.2024877369403839,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7385700941085815,0.2178670465946197,0.2080218195915222,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7086416482925415,0.1906661391258239,0.8660945892333984,284.98687744140625,284.95001220703125,297.8232116699219,288.5315246582031,297.5890197753906,297.4365539550781,284.9920349121094,1.0,0.4212570190429687,0.5665000081062317,0.5665000081062317,1.0,1.0,-2.4229736328125,0.9597994089126588,1.4631742238998413,0.4140002429485321,0.8434708118438721,0.8434708118438721,0.0,110.1907958984375,124.0,31494.365234375,0.0,1263.2279052734375,1.0,281.5392150878906,283.7553100585937,291.5189819335937,293.5118103027344,293.1499938964844,293.1499938964844,281.8500061035156,36248.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066161870956421,1.0,0.0,0.0,3.387355327606201,3.3873770236968994,7.656227012375894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.03662109375,0.0,1261.8497314453125,1895.4371337890625,0.0,2532.0673828125,0.8470772504806519,1.0,0.0,3.0,1.0,0.0
12216240,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6257084608078003,0.4921995103359222,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7840933799743652,0.2622763216495514,0.2496004849672317,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8096345663070679,0.2879960238933563,0.2024877369403839,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7385700941085815,0.2178670465946197,0.2080218195915222,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7086416482925415,0.1906661391258239,0.8660945892333984,284.98687744140625,284.95001220703125,297.8232116699219,288.5315246582031,297.5890197753906,297.4365539550781,284.9920349121094,1.0,0.4212570190429687,0.5665000081062317,0.5665000081062317,1.0,1.0,-2.4229736328125,0.9597994089126588,1.4631742238998413,0.4140002429485321,0.8434708118438721,0.8434708118438721,0.0,110.1907958984375,124.0,31494.365234375,0.0,1263.2279052734375,1.0,281.5392150878906,283.7553100585937,291.5189819335937,293.5118103027344,293.1499938964844,293.1499938964844,281.8500061035156,36248.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066161870956421,1.0,0.0,0.0,3.387355327606201,3.3873770236968994,7.656227012375894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.03662109375,0.0,1261.8497314453125,1895.4371337890625,0.0,2532.0673828125,0.8470772504806519,1.0,0.0,3.0,1.0,0.0
12216300,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9990000128746032,0.6289260387420654,0.4946994185447693,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.785219132900238,0.2647373378276825,0.2519222199916839,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8099335432052612,0.2898012995719909,0.2037442326545715,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.739313006401062,0.2196935713291168,0.2097547799348831,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.7091147303581238,0.1920114159584045,0.8721639513969421,285.1478881835937,284.95001220703125,297.85369873046875,288.5382995605469,297.6090087890625,297.4449768066406,285.1641845703125,1.0,0.4239805936813354,0.5811289548873901,0.5811289548873901,1.0,1.0,-2.439648628234864,0.9832535982131958,1.456395149230957,0.4337009191513061,0.8463292121887207,0.8463292121887207,0.0,111.45462799072266,124.0,31009.185546875,0.0,1288.390625,1.0,281.7910461425781,283.95416259765625,291.4974365234375,293.4122619628906,293.1499938964844,293.1499938964844,281.8500061035156,36013.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011757731437683,1.0,0.0,0.0,3.388153314590454,3.388174772262573,7.659834864170989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.673828125,0.0,1260.9927978515625,1895.4371337890625,0.0,2482.179931640625,0.8471056818962097,1.0,0.0,3.0,1.0,0.0
12216360,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.9990000128746032,0.6322690844535828,0.4971122443675995,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.7864644527435303,0.267270028591156,0.254325121641159,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.8103643655776978,0.2916860282421112,0.2050693333148956,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.7401567101478577,0.2215754687786102,0.2115502655506134,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.7097029685974121,0.193412497639656,0.8785215616226196,285.22900390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6268005371094,297.4540405273437,285.2338562011719,1.0,0.4267632365226745,0.5797111988067627,0.5797111988067627,1.0,1.0,-2.456820249557495,0.9905675649642944,1.466252684593201,0.4371660947799682,0.8490567207336426,0.8490567207336426,0.0,112.71349334716795,127.0,31153.802734375,0.0,1314.502197265625,1.0,281.83917236328125,284.0272827148437,291.5302734375,293.5001220703125,293.1499938964844,293.1499938964844,282.1499938964844,35800.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006737232208252,1.0,0.0,0.0,3.3937981128692627,3.393819808959961,7.685379728172848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.6376953125,0.0,1264.9873046875,1895.4371337890625,0.0,2477.58642578125,0.8481377959251404,1.0,0.0,3.0,1.0,0.0
12216420,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.9990000128746032,0.63902348279953,0.5021405220031738,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.7888665199279785,0.2724148035049438,0.2591934204101562,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8111440539360046,0.2955212891101837,0.207752913236618,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.7417650818824768,0.2253881394863128,0.2151787132024765,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.7108066082000732,0.1962639689445495,0.891444206237793,285.4657897949219,284.95001220703125,297.9439392089844,288.5581359863281,297.6607666015625,297.47088623046875,285.4701843261719,1.0,0.4324538111686706,0.5768757462501526,0.5768757462501526,1.0,1.0,-2.491817712783813,1.00325345993042,1.488564372062683,0.4420069456100464,0.8577678799629211,0.8577678799629211,0.0,115.33514404296876,130.0,30832.46484375,0.0,1368.9658203125,1.0,282.13934326171875,284.2911071777344,291.544677734375,293.49420166015625,293.1499938964844,293.1499938964844,282.45001220703125,35373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950257062911987,1.0,0.0,0.0,3.416357517242432,3.41637921333313,7.787892286614806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.41943359375,0.0,1284.0487060546875,1895.4371337890625,0.0,2426.0361328125,0.8527929186820984,1.0,0.0,3.0,1.0,0.0
12216480,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.9990000128746032,0.63902348279953,0.5021405220031738,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.7888665199279785,0.2724148035049438,0.2591934204101562,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8111440539360046,0.2955212891101837,0.207752913236618,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.7417650818824768,0.2253881394863128,0.2151787132024765,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.7108066082000732,0.1962639689445495,0.891444206237793,285.4657897949219,284.95001220703125,297.9439392089844,288.5581359863281,297.6607666015625,297.47088623046875,285.4701843261719,1.0,0.4324538111686706,0.5768757462501526,0.5768757462501526,1.0,1.0,-2.491817712783813,1.00325345993042,1.488564372062683,0.4420069456100464,0.8577678799629211,0.8577678799629211,0.0,115.33514404296876,130.0,30832.46484375,0.0,1368.9658203125,1.0,282.13934326171875,284.2911071777344,291.544677734375,293.49420166015625,293.1499938964844,293.1499938964844,282.45001220703125,35373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950257062911987,1.0,0.0,0.0,3.416357517242432,3.41637921333313,7.787892286614806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.41943359375,0.0,1284.0487060546875,1895.4371337890625,0.0,2426.0361328125,0.8527929186820984,1.0,0.0,3.0,1.0,0.0
12216540,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.9990000128746032,0.6460874080657959,0.5071783661842346,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7913672924041748,0.2777417302131653,0.2642201781272888,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.8120425343513489,0.2995360791683197,0.2105519771575927,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.7434555888175964,0.2293311506509781,0.2189192026853561,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.7120005488395691,0.1992371529340744,0.904869258403778,285.7113647460937,284.95001220703125,298.0030517578125,288.5709533691406,297.69439697265625,297.4878234863281,285.7157592773437,1.0,0.4382921457290649,0.5740402936935425,0.5740402936935425,1.0,1.0,-2.527895212173462,1.016306757926941,1.511588454246521,0.4469670951366424,0.8698110580444336,0.8698110580444336,0.0,118.02715301513672,133.0,30624.51953125,0.0,1426.4901123046875,1.0,282.4396667480469,284.5538330078125,291.56121826171875,293.4957580566406,293.1499938964844,293.1499938964844,282.75,34965.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900351285934448,1.0,0.0,0.0,3.4541563987731934,3.4541783332824707,7.961177175275225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.74267578125,0.0,1318.67919921875,1895.4371337890625,0.0,2380.690185546875,0.8608667850494385,1.0,0.0,3.0,1.0,0.0
12216600,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.9990000128746032,0.6460874080657959,0.5071783661842346,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.7913672924041748,0.2777417302131653,0.2642201781272888,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.8120425343513489,0.2995360791683197,0.2105519771575927,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.7434555888175964,0.2293311506509781,0.2189192026853561,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.7120005488395691,0.1992371529340744,0.904869258403778,285.7113647460937,284.95001220703125,298.0030517578125,288.5709533691406,297.69439697265625,297.4878234863281,285.7157592773437,1.0,0.4382921457290649,0.5740402936935425,0.5740402936935425,1.0,1.0,-2.527895212173462,1.016306757926941,1.511588454246521,0.4469670951366424,0.8698110580444336,0.8698110580444336,0.0,118.02715301513672,133.0,30624.51953125,0.0,1426.4901123046875,1.0,282.4396667480469,284.5538330078125,291.56121826171875,293.4957580566406,293.1499938964844,293.1499938964844,282.75,34965.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900351285934448,1.0,0.0,0.0,3.4541563987731934,3.4541783332824707,7.961177175275225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.74267578125,0.0,1318.67919921875,1895.4371337890625,0.0,2380.690185546875,0.8608667850494385,1.0,0.0,3.0,1.0,0.0
12216660,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.9990000128746032,0.6536420583724976,0.512028694152832,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7941245436668396,0.2833096086978912,0.2694636881351471,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.8131968975067139,0.3037722408771515,0.2135010659694671,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.7453696727752686,0.2334561645984649,0.2228219360113144,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.7134274244308472,0.2023842334747314,0.9190243482589722,285.9649658203125,284.95001220703125,298.06121826171875,288.58349609375,297.7286071777344,297.5060119628906,285.96875,1.0,0.4442696571350097,0.5724585652351379,0.5724585652351379,1.0,1.0,-2.565261125564575,1.0312020778656006,1.5340591669082642,0.4534733593463897,0.8853456974029541,0.8853456974029541,0.0,120.73835754394533,136.0,30511.55078125,0.0,1487.268310546875,1.0,282.7401733398437,284.8158569335937,291.580810546875,293.5075378417969,293.1499938964844,293.1499938964844,283.04998779296875,34585.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864392995834351,1.0,0.0,0.0,3.5062479972839355,3.506270408630371,8.203110724025464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.23388671875,0.0,1368.8770751953125,1895.4371337890625,0.0,2348.142822265625,0.8721753358840942,1.0,0.0,3.0,1.0,0.0
12216720,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.9990000128746032,0.6536420583724976,0.512028694152832,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7941245436668396,0.2833096086978912,0.2694636881351471,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.8131968975067139,0.3037722408771515,0.2135010659694671,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.7453696727752686,0.2334561645984649,0.2228219360113144,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.7134274244308472,0.2023842334747314,0.9190243482589722,285.9649658203125,284.95001220703125,298.06121826171875,288.58349609375,297.7286071777344,297.5060119628906,285.96875,1.0,0.4442696571350097,0.5724585652351379,0.5724585652351379,1.0,1.0,-2.565261125564575,1.0312020778656006,1.5340591669082642,0.4534733593463897,0.8853456974029541,0.8853456974029541,0.0,120.73835754394533,136.0,30511.55078125,0.0,1487.268310546875,1.0,282.7401733398437,284.8158569335937,291.580810546875,293.5075378417969,293.1499938964844,293.1499938964844,283.04998779296875,34585.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864392995834351,1.0,0.0,0.0,3.5062479972839355,3.506270408630371,8.203110724025464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.23388671875,0.0,1368.8770751953125,1895.4371337890625,0.0,2348.142822265625,0.8721753358840942,1.0,0.0,3.0,1.0,0.0
12216780,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.9990000128746032,0.6616359353065491,0.5166865587234497,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.7971214056015015,0.289093941450119,0.274915337562561,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.8145797252655029,0.3081980645656585,0.2165859192609787,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.747499942779541,0.2377437949180603,0.2268814891576767,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7150721549987793,0.2056902796030044,0.9339054822921752,286.2143249511719,284.95001220703125,298.1184387207031,288.59576416015625,297.7629089355469,297.5248718261719,286.2177124023437,1.0,0.45038041472435,0.5708768367767334,0.5708768367767334,1.0,1.0,-2.603871583938598,1.0466395616531372,1.5572320222854614,0.4602424502372741,0.9041866064071656,0.9041866064071656,0.0,123.46568298339844,139.0,30409.470703125,0.0,1551.3970947265625,1.0,283.04071044921875,285.0726928710937,291.5987854003906,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34263.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839871048927307,1.0,0.0,0.0,3.570406675338745,3.570429563522339,8.506064546054404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.65380859375,0.0,1433.6947021484375,1895.4371337890625,0.0,2326.010986328125,0.8862641453742981,1.0,0.0,3.0,1.0,0.0
12216840,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.9990000128746032,0.6616359353065491,0.5166865587234497,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.7971214056015015,0.289093941450119,0.274915337562561,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.8145797252655029,0.3081980645656585,0.2165859192609787,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.747499942779541,0.2377437949180603,0.2268814891576767,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7150721549987793,0.2056902796030044,0.9339054822921752,286.2143249511719,284.95001220703125,298.1184387207031,288.59576416015625,297.7629089355469,297.5248718261719,286.2177124023437,1.0,0.45038041472435,0.5708768367767334,0.5708768367767334,1.0,1.0,-2.603871583938598,1.0466395616531372,1.5572320222854614,0.4602424502372741,0.9041866064071656,0.9041866064071656,0.0,123.46568298339844,139.0,30409.470703125,0.0,1551.3970947265625,1.0,283.04071044921875,285.0726928710937,291.5987854003906,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34263.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839871048927307,1.0,0.0,0.0,3.570406675338745,3.570429563522339,8.506064546054404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.65380859375,0.0,1433.6947021484375,1895.4371337890625,0.0,2326.010986328125,0.8862641453742981,1.0,0.0,3.0,1.0,0.0
12216900,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727233886719,0.9990000128746032,0.6647010445594788,0.5192892551422119,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.7983846664428711,0.2916663289070129,0.2775782644748688,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.8150261640548706,0.3099890053272247,0.2180503606796264,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.7483642101287842,0.2396127432584762,0.2288533151149749,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.7156961560249329,0.2071002125740051,0.9411289691925048,286.0745544433594,284.95001220703125,298.14666748046875,288.601806640625,297.7759094238281,297.52783203125,286.061767578125,1.0,0.4534584879875183,0.5700859427452087,0.5700859427452087,1.0,1.0,-2.62300992012024,1.054255485534668,1.5687544345855713,0.4635998010635376,0.9103819131851196,0.9103819131851196,0.0,124.92176818847656,139.0,31225.603515625,0.0,1584.27490234375,1.0,282.8000183105469,284.8926086425781,291.70458984375,293.77783203125,293.1499938964844,293.1499938964844,282.75,34311.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799469530582428,1.0,0.0,0.0,3.602258920669556,3.6022820472717285,8.658508932057885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.8232421875,0.0,1468.2330322265625,1895.4371337890625,0.0,2466.575927734375,0.8933618664741516,1.0,0.0,3.0,1.0,0.0
12216960,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9990000128746032,0.6665933132171631,0.5229959487915039,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.798620879650116,0.2937876880168915,0.2798007726669311,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.8144319653511047,0.311229407787323,0.2191065102815628,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.7483225464820862,0.2410837262868881,0.2304466068744659,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.7154099941253662,0.2081210017204284,0.9466810822486876,286.0157470703125,284.95001220703125,298.1746520996094,288.6077575683594,297.78369140625,297.52227783203125,286.01397705078125,1.0,0.4564454555511474,0.5691482424736023,0.5691482424736023,1.0,1.0,-2.63999342918396,1.0607295036315918,1.5792639255523682,0.4663135409355163,0.9168422222137452,0.9168422222137452,0.0,126.65470886230467,142.0,31478.859375,0.0,1615.7908935546875,1.0,282.7580871582031,284.8336486816406,291.7177734375,293.7852783203125,293.1499938964844,293.1499938964844,282.45001220703125,34393.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114206194877625,1.0,0.0,0.0,3.631359338760376,3.631382942199707,8.798967883194564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.806640625,0.0,1500.5723876953125,1895.4371337890625,0.0,2576.28173828125,0.8999669551849365,1.0,0.0,3.0,1.0,0.0
12217020,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.9990000128746032,0.6679407954216003,0.5323470830917358,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.7972244620323181,0.2971504628658294,0.2833546102046966,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.8113739490509033,0.3126991689205169,0.2204418033361435,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.7465474605560303,0.2432119399309158,0.2328217327594757,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.7130034565925598,0.2092959731817245,0.953782856464386,285.7854309082031,284.95001220703125,298.2297668457031,288.6195373535156,297.7897644042969,297.4959716796875,285.7833251953125,1.0,0.4620425999164581,0.5672728419303894,0.5672728419303894,1.0,1.0,-2.66849946975708,1.0711724758148191,1.5973271131515503,0.4704415798187256,0.9261131882667542,0.9261131882667542,0.0,130.5749053955078,145.0,32462.052734375,0.0,1674.1072998046875,1.0,282.4581604003906,284.5688171386719,291.72509765625,293.8798828125,293.1499938964844,293.1499938964844,282.1499938964844,34647.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836683988571167,1.0,0.0,0.0,3.682514190673828,3.682538270950317,9.048616220752592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.97412109375,0.0,1559.437255859375,1895.4371337890625,0.0,2810.750244140625,0.9116068482398988,1.0,0.0,3.0,1.0,0.0
12217080,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.9990000128746032,0.6679407954216003,0.5323470830917358,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.7972244620323181,0.2971504628658294,0.2833546102046966,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.8113739490509033,0.3126991689205169,0.2204418033361435,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.7465474605560303,0.2432119399309158,0.2328217327594757,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.7130034565925598,0.2092959731817245,0.953782856464386,285.7854309082031,284.95001220703125,298.2297668457031,288.6195373535156,297.7897644042969,297.4959716796875,285.7833251953125,1.0,0.4620425999164581,0.5672728419303894,0.5672728419303894,1.0,1.0,-2.66849946975708,1.0711724758148191,1.5973271131515503,0.4704415798187256,0.9261131882667542,0.9261131882667542,0.0,130.5749053955078,145.0,32462.052734375,0.0,1674.1072998046875,1.0,282.4581604003906,284.5688171386719,291.72509765625,293.8798828125,293.1499938964844,293.1499938964844,282.1499938964844,34647.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836683988571167,1.0,0.0,0.0,3.682514190673828,3.682538270950317,9.048616220752592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.97412109375,0.0,1559.437255859375,1895.4371337890625,0.0,2810.750244140625,0.9116068482398988,1.0,0.0,3.0,1.0,0.0
12217140,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.9990000128746032,0.6670745611190796,0.5429300665855408,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7944846749305725,0.2997817099094391,0.2861036658287048,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.8069258332252502,0.3133917450904846,0.2211256325244903,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.7435334324836731,0.2446293383836746,0.2344291061162948,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.7090117931365967,0.2096542418003082,0.9567953944206238,285.5791320800781,284.95001220703125,298.28375244140625,288.6310729980469,297.7886047363281,297.45855712890625,285.5774230957031,1.0,0.4670548737049103,0.5653975009918213,0.5653975009918213,1.0,1.0,-2.6908981800079346,1.0788390636444092,1.612059235572815,0.4731352925300598,0.9327983260154724,0.9327983260154724,0.0,134.7368927001953,133.0,33565.9765625,0.0,1725.6849365234375,1.0,282.1578369140625,284.31573486328125,291.7071533203125,293.928955078125,293.1499938964844,293.1499938964844,281.8500061035156,34919.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548367619514465,1.0,0.0,0.0,3.723374366760254,3.723398923873901,9.250532002624824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.8671875,0.0,1608.09814453125,1895.4371337890625,0.0,2980.592041015625,0.9209641218185424,1.0,0.0,3.0,1.0,0.0
12217200,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.9990000128746032,0.6670745611190796,0.5429300665855408,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7944846749305725,0.2997817099094391,0.2861036658287048,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.8069258332252502,0.3133917450904846,0.2211256325244903,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.7435334324836731,0.2446293383836746,0.2344291061162948,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.7090117931365967,0.2096542418003082,0.9567953944206238,285.5791320800781,284.95001220703125,298.28375244140625,288.6310729980469,297.7886047363281,297.45855712890625,285.5774230957031,1.0,0.4670548737049103,0.5653975009918213,0.5653975009918213,1.0,1.0,-2.6908981800079346,1.0788390636444092,1.612059235572815,0.4731352925300598,0.9327983260154724,0.9327983260154724,0.0,134.7368927001953,133.0,33565.9765625,0.0,1725.6849365234375,1.0,282.1578369140625,284.31573486328125,291.7071533203125,293.928955078125,293.1499938964844,293.1499938964844,281.8500061035156,34919.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548367619514465,1.0,0.0,0.0,3.723374366760254,3.723398923873901,9.250532002624824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.8671875,0.0,1608.09814453125,1895.4371337890625,0.0,2980.592041015625,0.9209641218185424,1.0,0.0,3.0,1.0,0.0
12217260,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9990000128746032,0.6661972403526306,0.5407828092575073,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.7975931167602539,0.3019648790359497,0.2882327139377594,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.8082793354988098,0.3136444985866546,0.2213540822267532,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.7454478144645691,0.245594710111618,0.2354129552841186,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.7098979353904724,0.2094898968935012,0.9564608931541444,285.3685913085937,284.95001220703125,298.3365478515625,288.64239501953125,297.7880249023437,297.4234619140625,285.365966796875,1.0,0.4663214385509491,0.5636353492736816,0.5636353492736816,1.0,1.0,-2.6919586658477783,1.0770831108093262,1.6148756742477417,0.4714391529560089,0.9366906881332396,0.9366906881332396,0.0,134.0975799560547,121.0,34497.3046875,0.0,1724.30029296875,1.0,281.8575439453125,284.0578308105469,291.6982421875,293.9780578613281,293.1499938964844,293.1499938964844,281.54998779296875,35198.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688834309577942,1.0,0.0,0.0,3.753952264785767,3.753977298736572,9.403094622939534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.14306640625,0.0,1645.759033203125,1895.4371337890625,0.0,3112.33642578125,0.9280174374580384,1.0,0.0,3.0,1.0,0.0
12217320,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9990000128746032,0.6661972403526306,0.5407828092575073,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.7975931167602539,0.3019648790359497,0.2882327139377594,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.8082793354988098,0.3136444985866546,0.2213540822267532,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.7454478144645691,0.245594710111618,0.2354129552841186,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.7098979353904724,0.2094898968935012,0.9564608931541444,285.3685913085937,284.95001220703125,298.3365478515625,288.64239501953125,297.7880249023437,297.4234619140625,285.365966796875,1.0,0.4663214385509491,0.5636353492736816,0.5636353492736816,1.0,1.0,-2.6919586658477783,1.0770831108093262,1.6148756742477417,0.4714391529560089,0.9366906881332396,0.9366906881332396,0.0,134.0975799560547,121.0,34497.3046875,0.0,1724.30029296875,1.0,281.8575439453125,284.0578308105469,291.6982421875,293.9780578613281,293.1499938964844,293.1499938964844,281.54998779296875,35198.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688834309577942,1.0,0.0,0.0,3.753952264785767,3.753977298736572,9.403094622939534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.14306640625,0.0,1645.759033203125,1895.4371337890625,0.0,3112.33642578125,0.9280174374580384,1.0,0.0,3.0,1.0,0.0
12217380,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9990000128746032,0.6676108241081238,0.5289816856384277,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8052393794059753,0.3038212358951568,0.2899051010608673,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8139975666999817,0.3135670721530914,0.2212457060813903,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.751246988773346,0.2462366223335266,0.2359415590763092,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7145431041717529,0.2090259790420532,0.9539669156074524,285.1488952636719,284.95001220703125,298.3881225585937,288.65350341796875,297.7940368652344,297.40069580078125,285.14599609375,1.0,0.4618967175483703,0.561873197555542,0.561873197555542,1.0,1.0,-2.677307605743408,1.0683680772781372,1.608939528465271,0.4661148488521576,0.9375712871551514,0.9375712871551514,0.0,129.84376525878906,124.0,35279.16015625,0.0,1683.488525390625,1.0,281.5573425292969,283.79559326171875,291.6946105957031,294.0223388671875,293.1499938964844,293.1499938964844,281.25,35486.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800053596496582,1.0,0.0,0.0,3.773851156234741,3.773876190185547,9.503045248493436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.70703125,0.0,1671.3990478515625,1895.4371337890625,0.0,3216.630615234375,0.9326772093772888,1.0,0.0,3.0,1.0,0.0
12217440,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9990000128746032,0.6676108241081238,0.5289816856384277,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8052393794059753,0.3038212358951568,0.2899051010608673,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8139975666999817,0.3135670721530914,0.2212457060813903,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.751246988773346,0.2462366223335266,0.2359415590763092,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7145431041717529,0.2090259790420532,0.9539669156074524,285.1488952636719,284.95001220703125,298.3881225585937,288.65350341796875,297.7940368652344,297.40069580078125,285.14599609375,1.0,0.4618967175483703,0.561873197555542,0.561873197555542,1.0,1.0,-2.677307605743408,1.0683680772781372,1.608939528465271,0.4661148488521576,0.9375712871551514,0.9375712871551514,0.0,129.84376525878906,124.0,35279.16015625,0.0,1683.488525390625,1.0,281.5573425292969,283.79559326171875,291.6946105957031,294.0223388671875,293.1499938964844,293.1499938964844,281.25,35486.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800053596496582,1.0,0.0,0.0,3.773851156234741,3.773876190185547,9.503045248493436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.70703125,0.0,1671.3990478515625,1895.4371337890625,0.0,3216.630615234375,0.9326772093772888,1.0,0.0,3.0,1.0,0.0
12217500,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6689822673797607,0.5253273248672485,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8078932762145996,0.3046953380107879,0.290714293718338,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8157183527946472,0.3134737908840179,0.2211738675832748,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7531657814979553,0.2465007007122039,0.2361736744642257,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7158340215682983,0.2087563127279281,0.9526368975639344,284.9978942871094,284.95001220703125,298.4134521484375,288.6590270996094,297.7999267578125,297.39459228515625,284.9859619140625,1.0,0.4607977271080017,0.5609921216964722,0.5609921216964722,1.0,1.0,-2.67246961593628,1.0651397705078125,1.6073298454284668,0.4638000130653381,0.9364362955093384,0.9364362955093384,0.0,128.52392578125,124.0,36161.63671875,0.0,1670.5009765625,1.0,281.2979736328125,283.6028747558594,291.7226257324219,294.1492004394531,293.1499938964844,293.1499938964844,281.25,35637.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874565958976746,1.0,0.0,0.0,3.780026197433472,3.780051469802856,9.534169862490672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.58935546875,0.0,1679.8863525390625,1895.4371337890625,0.0,3286.4140625,0.9341344833374025,1.0,0.0,3.0,1.0,0.0
12217560,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9990000128746032,0.670034646987915,0.5235906839370728,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8094706535339355,0.3055055141448974,0.2914578914642334,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8164235353469849,0.3133078813552856,0.2210429310798645,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.754154622554779,0.2467028349637985,0.2363494336605072,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7162335515022278,0.2084363996982574,0.9511255025863647,284.9418029785156,284.95001220703125,298.4384155273437,288.6644897460937,297.8046264648437,297.3863220214844,284.9396667480469,1.0,0.4601227641105652,0.5605349540710449,0.5605349540710449,1.0,1.0,-2.669511318206787,1.063225507736206,1.6062859296798706,0.4625012576580047,0.9357678890228271,0.9357678890228271,0.0,127.8780517578125,127.0,36239.484375,0.0,1663.3106689453125,1.0,281.2572631835937,283.5497436523437,291.6997985839844,294.08056640625,293.1499938964844,293.1499938964844,280.95001220703125,35765.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898385167121887,1.0,0.0,0.0,3.783313274383545,3.7833385467529297,9.550759614285198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.09326171875,0.0,1684.7889404296875,1895.4371337890625,0.0,3308.697265625,0.9349867105484008,1.0,0.0,3.0,1.0,0.0
