time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217620,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9990000128746032,0.6711309552192688,0.5232619047164917,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8109908699989319,0.3070506751537323,0.2929426431655884,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.8162726759910583,0.3128827214241028,0.2207755297422409,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7546527981758118,0.247023120522499,0.2366826683282852,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7156349420547485,0.2077276408672332,0.9480785727500916,284.7423095703125,284.95001220703125,298.48736572265625,288.67529296875,297.81060791015625,297.36480712890625,284.74053955078125,1.0,0.4598419964313507,0.5596206784248352,0.5596206784248352,1.0,1.0,-2.667314291000366,1.0611072778701782,1.606207013130188,0.460798054933548,0.9313626289367676,0.9313626289367676,0.0,127.69538879394533,130.0,37224.16796875,0.0,1659.33447265625,1.0,280.95721435546875,283.3118896484375,291.7113647460937,294.1504211425781,293.1499938964844,293.1499938964844,280.6499938964844,36040.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999311327934265,1.0,0.0,0.0,3.78261947631836,3.782644748687744,9.547256922814995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.54052734375,0.0,1686.09130859375,1895.4371337890625,0.0,3402.9423828125,0.9350087642669678,1.0,0.0,3.0,1.0,0.0
12217680,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9990000128746032,0.6711309552192688,0.5232619047164917,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8109908699989319,0.3070506751537323,0.2929426431655884,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.8162726759910583,0.3128827214241028,0.2207755297422409,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7546527981758118,0.247023120522499,0.2366826683282852,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7156349420547485,0.2077276408672332,0.9480785727500916,284.7423095703125,284.95001220703125,298.48736572265625,288.67529296875,297.81060791015625,297.36480712890625,284.74053955078125,1.0,0.4598419964313507,0.5596206784248352,0.5596206784248352,1.0,1.0,-2.667314291000366,1.0611072778701782,1.606207013130188,0.460798054933548,0.9313626289367676,0.9313626289367676,0.0,127.69538879394533,130.0,37224.16796875,0.0,1659.33447265625,1.0,280.95721435546875,283.3118896484375,291.7113647460937,294.1504211425781,293.1499938964844,293.1499938964844,280.6499938964844,36040.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999311327934265,1.0,0.0,0.0,3.78261947631836,3.782644748687744,9.547256922814995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.54052734375,0.0,1686.09130859375,1895.4371337890625,0.0,3402.9423828125,0.9350087642669678,1.0,0.0,3.0,1.0,0.0
12217740,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.9990000128746032,0.6707074642181396,0.5261513590812683,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.8107898235321045,0.3084595799446106,0.294337123632431,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.814420759677887,0.3122912347316742,0.2204189598560333,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.7535538077354431,0.2472034841775894,0.2369213551282882,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.7134934067726135,0.2068870067596435,0.944636344909668,284.54840087890625,284.95001220703125,298.5349426269531,288.6859436035156,297.81158447265625,297.3358764648437,284.54693603515625,1.0,0.4605553150177002,0.5587064027786255,0.5587064027786255,1.0,1.0,-2.668181896209717,1.0603368282318115,1.6078449487686155,0.4597756266593933,0.9244093298912048,0.9244093298912048,0.0,128.6217498779297,133.0,38208.765625,0.0,1664.79833984375,1.0,280.6572265625,283.0807189941406,291.7232666015625,294.22235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36316.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102912545204164,1.0,0.0,0.0,3.771676778793335,3.77170205116272,9.49209834288922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.52294921875,0.0,1675.251220703125,1895.4371337890625,0.0,3499.30615234375,0.932730793952942,1.0,0.0,3.0,1.0,0.0
12217800,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.9990000128746032,0.6707074642181396,0.5261513590812683,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.8107898235321045,0.3084595799446106,0.294337123632431,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.814420759677887,0.3122912347316742,0.2204189598560333,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.7535538077354431,0.2472034841775894,0.2369213551282882,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.7134934067726135,0.2068870067596435,0.944636344909668,284.54840087890625,284.95001220703125,298.5349426269531,288.6859436035156,297.81158447265625,297.3358764648437,284.54693603515625,1.0,0.4605553150177002,0.5587064027786255,0.5587064027786255,1.0,1.0,-2.668181896209717,1.0603368282318115,1.6078449487686155,0.4597756266593933,0.9244093298912048,0.9244093298912048,0.0,128.6217498779297,133.0,38208.765625,0.0,1664.79833984375,1.0,280.6572265625,283.0807189941406,291.7232666015625,294.22235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36316.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102912545204164,1.0,0.0,0.0,3.771676778793335,3.77170205116272,9.49209834288922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.52294921875,0.0,1675.251220703125,1895.4371337890625,0.0,3499.30615234375,0.932730793952942,1.0,0.0,3.0,1.0,0.0
12217860,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.9990000128746032,0.6688175797462463,0.5312209725379944,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.8094079494476318,0.3097410202026367,0.2956360876560211,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.8113760948181152,0.3115536868572235,0.2199772298336029,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.7513713836669922,0.2472546100616455,0.2370624393224716,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609313964844,0.7102070450782776,0.2059191614389419,0.9407418966293336,284.3603515625,284.95001220703125,298.5810546875,288.6965026855469,297.8087463378906,297.3017578125,284.3592224121094,1.0,0.4619015753269195,0.5576657056808472,0.5576657056808472,1.0,1.0,-2.6707923412323,1.060171127319336,1.6106210947036743,0.4589797556400299,0.9149880409240724,0.9149880409240724,0.0,130.2998046875,136.0,39185.40234375,0.0,1676.19677734375,1.0,280.3573608398437,282.8565979003906,291.7338256835937,294.2929992675781,293.1499938964844,293.1499938964844,280.04998779296875,36603.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92061448097229,1.0,0.0,0.0,3.750115394592285,3.750140428543091,9.38388211579877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.92431640625,0.0,1652.07177734375,1895.4371337890625,0.0,3594.828125,0.9280803799629213,1.0,0.0,3.0,1.0,0.0
12217920,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.9990000128746032,0.6688175797462463,0.5312209725379944,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.8094079494476318,0.3097410202026367,0.2956360876560211,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.8113760948181152,0.3115536868572235,0.2199772298336029,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.7513713836669922,0.2472546100616455,0.2370624393224716,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609313964844,0.7102070450782776,0.2059191614389419,0.9407418966293336,284.3603515625,284.95001220703125,298.5810546875,288.6965026855469,297.8087463378906,297.3017578125,284.3592224121094,1.0,0.4619015753269195,0.5576657056808472,0.5576657056808472,1.0,1.0,-2.6707923412323,1.060171127319336,1.6106210947036743,0.4589797556400299,0.9149880409240724,0.9149880409240724,0.0,130.2998046875,136.0,39185.40234375,0.0,1676.19677734375,1.0,280.3573608398437,282.8565979003906,291.7338256835937,294.2929992675781,293.1499938964844,293.1499938964844,280.04998779296875,36603.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92061448097229,1.0,0.0,0.0,3.750115394592285,3.750140428543091,9.38388211579877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.92431640625,0.0,1652.07177734375,1895.4371337890625,0.0,3594.828125,0.9280803799629213,1.0,0.0,3.0,1.0,0.0
12217980,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1795654296875,0.9990000128746032,0.6654948592185974,0.5377230644226074,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798095703125,0.8072283267974854,0.3109120726585388,0.2968448102474212,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798095703125,0.8074893355369568,0.3106937110424042,0.2194595336914062,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17999267578125,0.7484995722770691,0.2471933811903,0.2371115386486053,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801452636719,0.7060655355453491,0.2048458606004715,0.936432719230652,284.1797180175781,284.95001220703125,298.62567138671875,288.7069702148437,297.8044128417969,297.2662353515625,284.17901611328125,1.0,0.4636385142803192,0.5566249489784241,0.5566249489784241,1.0,1.0,-2.674316167831421,1.0603924989700315,1.6139236688613892,0.4583728611469269,0.903207540512085,0.903207540512085,0.0,132.4816131591797,139.0,40175.0546875,0.0,1691.2344970703125,1.0,280.0575561523437,282.6420593261719,291.7435302734375,294.3630065917969,293.1499938964844,293.1499938964844,279.75,36906.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307134747505188,1.0,0.0,0.0,3.7173008918762207,3.7173259258270255,9.22037827422173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.48876953125,0.0,1616.251953125,1895.4371337890625,0.0,3687.678955078125,0.9209288954734802,1.0,0.0,3.0,1.0,0.0
12218040,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1795654296875,0.9990000128746032,0.6654948592185974,0.5377230644226074,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798095703125,0.8072283267974854,0.3109120726585388,0.2968448102474212,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798095703125,0.8074893355369568,0.3106937110424042,0.2194595336914062,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17999267578125,0.7484995722770691,0.2471933811903,0.2371115386486053,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801452636719,0.7060655355453491,0.2048458606004715,0.936432719230652,284.1797180175781,284.95001220703125,298.62567138671875,288.7069702148437,297.8044128417969,297.2662353515625,284.17901611328125,1.0,0.4636385142803192,0.5566249489784241,0.5566249489784241,1.0,1.0,-2.674316167831421,1.0603924989700315,1.6139236688613892,0.4583728611469269,0.903207540512085,0.903207540512085,0.0,132.4816131591797,139.0,40175.0546875,0.0,1691.2344970703125,1.0,280.0575561523437,282.6420593261719,291.7435302734375,294.3630065917969,293.1499938964844,293.1499938964844,279.75,36906.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307134747505188,1.0,0.0,0.0,3.7173008918762207,3.7173259258270255,9.22037827422173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.48876953125,0.0,1616.251953125,1895.4371337890625,0.0,3687.678955078125,0.9209288954734802,1.0,0.0,3.0,1.0,0.0
12218100,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.9990000128746032,0.6632339358329773,0.5412606596946716,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.8059934973716736,0.3114806413650512,0.2974491715431213,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.8053757548332214,0.3102461397647857,0.2192018628120422,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.05078125,0.7469565272331238,0.2471418529748916,0.2371289134025573,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.7038613557815552,0.2043038308620453,0.934264600276947,284.0478515625,284.95001220703125,298.6473999023437,288.712158203125,297.8028869628906,297.2499389648437,284.03759765625,1.0,0.4646065533161163,0.5561046004295349,0.5561046004295349,1.0,1.0,-2.676398992538452,1.0606409311294556,1.6157580614089966,0.4581333994865417,0.8959343433380127,0.8959343433380127,0.0,133.68507385253906,139.0,41148.8515625,0.0,1699.7470703125,1.0,279.7997131347656,282.47674560546875,291.7738342285156,294.5010681152344,293.1499938964844,293.1499938964844,279.75,37078.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381195902824402,1.0,0.0,0.0,3.696642398834229,3.696667194366455,9.11818062832026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.4501953125,0.0,1593.85205078125,1895.4371337890625,0.0,3755.332763671875,0.9163842797279358,1.0,0.0,3.0,1.0,0.0
12218160,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00830078125,0.9990000128746032,0.6604185104370117,0.5450754761695862,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.8045526146888733,0.3120001852512359,0.2979807257652282,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.8030409812927246,0.3097412884235382,0.2188812643289566,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00848388671875,0.7452514171600342,0.2470445036888122,0.2370839565992355,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.701494574546814,0.2037356346845626,0.931922972202301,284.00836181640625,284.95001220703125,298.6687316894531,288.71734619140625,297.80206298828125,297.235107421875,284.0081787109375,1.0,0.4656124413013458,0.5555289387702942,0.5555289387702942,1.0,1.0,-2.67836856842041,1.0607686042785645,1.6175999641418457,0.4578033685684204,0.8892088532447815,0.8892088532447815,0.0,134.9818115234375,127.0,41258.55859375,0.0,1708.5333251953125,1.0,279.7577514648437,282.443603515625,291.7550964355469,294.4399108886719,293.1499938964844,293.1499938964844,280.04998779296875,37231.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409465193748474,1.0,0.0,0.0,3.672384262084961,3.672408580780029,8.998901535051118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.03125,0.0,1567.4879150390625,1895.4371337890625,0.0,3781.048095703125,0.9111039638519288,1.0,0.0,3.0,1.0,0.0
12218220,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2057800292969,0.9990000128746032,0.6587499976158142,0.5386625528335571,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051696777344,0.8092002272605896,0.3141139447689056,0.2995449900627136,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20513916015625,0.8060648441314697,0.3099905252456665,0.2186972647905349,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20477294921875,0.7483274936676025,0.2477180957794189,0.2373545914888382,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.7035479545593262,0.2033439129590988,0.9286074042320251,284.2054443359375,284.95001220703125,298.710205078125,288.7276916503906,297.81353759765625,297.228515625,284.2077941894531,1.0,0.4626633822917938,0.5543774962425232,0.5543774962425232,1.0,1.0,-2.6686792373657227,1.0549753904342651,1.613703727722168,0.4543380439281463,0.8808371424674988,0.8808371424674988,0.0,132.58868408203125,115.0,40036.2421875,0.0,1683.5740966796875,1.0,280.0421447753906,282.6758728027344,291.6737365722656,294.2214660644531,293.1499938964844,293.1499938964844,280.3500061035156,37168.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92587548494339,1.0,0.0,0.0,3.627910852432251,3.62793493270874,8.782264444562315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.72607421875,0.0,1517.4212646484375,1895.4371337890625,0.0,3643.279052734375,0.901168942451477,1.0,0.0,3.0,1.0,0.0
12218280,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2057800292969,0.9990000128746032,0.6587499976158142,0.5386625528335571,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051696777344,0.8092002272605896,0.3141139447689056,0.2995449900627136,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20513916015625,0.8060648441314697,0.3099905252456665,0.2186972647905349,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20477294921875,0.7483274936676025,0.2477180957794189,0.2373545914888382,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.7035479545593262,0.2033439129590988,0.9286074042320251,284.2054443359375,284.95001220703125,298.710205078125,288.7276916503906,297.81353759765625,297.228515625,284.2077941894531,1.0,0.4626633822917938,0.5543774962425232,0.5543774962425232,1.0,1.0,-2.6686792373657227,1.0549753904342651,1.613703727722168,0.4543380439281463,0.8808371424674988,0.8808371424674988,0.0,132.58868408203125,115.0,40036.2421875,0.0,1683.5740966796875,1.0,280.0421447753906,282.6758728027344,291.6737365722656,294.2214660644531,293.1499938964844,293.1499938964844,280.3500061035156,37168.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92587548494339,1.0,0.0,0.0,3.627910852432251,3.62793493270874,8.782264444562315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.72607421875,0.0,1517.4212646484375,1895.4371337890625,0.0,3643.279052734375,0.901168942451477,1.0,0.0,3.0,1.0,0.0
12218340,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042358398437,0.9990000128746032,0.6640609502792358,0.5208368301391602,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8202043771743774,0.3172721862792969,0.3020963966846466,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037475585937,0.8158138990402222,0.3114187121391296,0.2193639874458313,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034729003906,0.7576206922531128,0.249294564127922,0.2384418845176696,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031677246094,0.7118991613388062,0.2038216590881347,0.92884361743927,284.4039611816406,284.95001220703125,298.75,288.7380065917969,297.8379211425781,297.2447509765625,284.4056091308594,1.0,0.4569714069366455,0.553226113319397,0.553226113319397,1.0,1.0,-2.65272068977356,1.0464398860931396,1.6062809228897097,0.4493803381919861,0.875176191329956,0.875176191329956,0.0,126.43309783935548,118.0,38772.9921875,0.0,1632.825439453125,1.0,280.3414001464844,282.91925048828125,291.6645812988281,294.1179504394531,293.1499938964844,293.1499938964844,280.6499938964844,36986.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907726526260376,1.0,0.0,0.0,3.590331077575684,3.590354681015014,8.601264198659919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.12744140625,0.0,1475.0523681640625,1895.4371337890625,0.0,3475.492919921875,0.8926724195480347,1.0,0.0,3.0,1.0,0.0
12218400,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042358398437,0.9990000128746032,0.6640609502792358,0.5208368301391602,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8202043771743774,0.3172721862792969,0.3020963966846466,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037475585937,0.8158138990402222,0.3114187121391296,0.2193639874458313,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034729003906,0.7576206922531128,0.249294564127922,0.2384418845176696,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031677246094,0.7118991613388062,0.2038216590881347,0.92884361743927,284.4039611816406,284.95001220703125,298.75,288.7380065917969,297.8379211425781,297.2447509765625,284.4056091308594,1.0,0.4569714069366455,0.553226113319397,0.553226113319397,1.0,1.0,-2.65272068977356,1.0464398860931396,1.6062809228897097,0.4493803381919861,0.875176191329956,0.875176191329956,0.0,126.43309783935548,118.0,38772.9921875,0.0,1632.825439453125,1.0,280.3414001464844,282.91925048828125,291.6645812988281,294.1179504394531,293.1499938964844,293.1499938964844,280.6499938964844,36986.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907726526260376,1.0,0.0,0.0,3.590331077575684,3.590354681015014,8.601264198659919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.12744140625,0.0,1475.0523681640625,1895.4371337890625,0.0,3475.492919921875,0.8926724195480347,1.0,0.0,3.0,1.0,0.0
12218460,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9990000128746032,0.6736199855804443,0.5091550946235657,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.828777551651001,0.3210037648677826,0.3053498566150665,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60009765625,0.8230724930763245,0.3134327232837677,0.2205738574266433,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.7651337385177612,0.2513906061649322,0.240169420838356,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.7180216908454895,0.2048103064298629,0.9321104288101196,284.6003723144531,284.95001220703125,298.78521728515625,288.7455139160156,297.8764343261719,297.2862548828125,284.60272216796875,1.0,0.4547704756259918,0.5524309277534485,0.5524309277534485,1.0,1.0,-2.6500275135040283,1.0442321300506592,1.6057952642440796,0.4474951326847076,0.8720861077308655,0.8720861077308655,0.0,122.75984954833984,121.0,37633.84375,0.0,1612.4324951171875,1.0,280.64111328125,283.1627197265625,291.6773376464844,294.0540466308594,293.1499938964844,293.1499938964844,280.95001220703125,36742.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911095261573792,1.0,0.0,0.0,3.561712741851806,3.5617358684539795,8.464689926768187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.130859375,0.0,1442.56396484375,1895.4371337890625,0.0,3320.582275390625,0.8861291408538818,1.0,0.0,3.0,1.0,0.0
12218520,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9990000128746032,0.6736199855804443,0.5091550946235657,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.828777551651001,0.3210037648677826,0.3053498566150665,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60009765625,0.8230724930763245,0.3134327232837677,0.2205738574266433,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.7651337385177612,0.2513906061649322,0.240169420838356,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.7180216908454895,0.2048103064298629,0.9321104288101196,284.6003723144531,284.95001220703125,298.78521728515625,288.7455139160156,297.8764343261719,297.2862548828125,284.60272216796875,1.0,0.4547704756259918,0.5524309277534485,0.5524309277534485,1.0,1.0,-2.6500275135040283,1.0442321300506592,1.6057952642440796,0.4474951326847076,0.8720861077308655,0.8720861077308655,0.0,122.75984954833984,121.0,37633.84375,0.0,1612.4324951171875,1.0,280.64111328125,283.1627197265625,291.6773376464844,294.0540466308594,293.1499938964844,293.1499938964844,280.95001220703125,36742.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911095261573792,1.0,0.0,0.0,3.561712741851806,3.5617358684539795,8.464689926768187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.130859375,0.0,1442.56396484375,1895.4371337890625,0.0,3320.582275390625,0.8861291408538818,1.0,0.0,3.0,1.0,0.0
12218580,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.9990000128746032,0.6827943325042725,0.5028438568115234,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8351266980171204,0.3251006603240967,0.3090498745441437,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8280466198921204,0.3157916069030761,0.2221028804779052,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.7706106901168823,0.2538056969642639,0.2423015385866165,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7221472859382629,0.206168532371521,0.9374189972877502,284.80523681640625,284.95001220703125,298.8133239746094,288.74774169921875,297.9178466796875,297.3368530273437,284.8081359863281,1.0,0.4547682106494903,0.5516358017921448,0.5516358017921448,1.0,1.0,-2.657660007476806,1.0465558767318726,1.611104130744934,0.4479868412017822,0.8717799782752991,0.8717799782752991,0.0,121.12630462646484,124.0,36672.14453125,0.0,1615.8260498046875,1.0,280.9408874511719,283.40972900390625,291.6911926269531,294.00604248046875,293.1499938964844,293.1499938964844,281.25,36446.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769789934158325,1.0,0.0,0.0,3.5440711975097656,3.5440943241119385,8.381044835914508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.3564453125,0.0,1421.724609375,1895.4371337890625,0.0,3188.262939453125,0.8819899559020996,1.0,0.0,3.0,1.0,0.0
12218640,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.9990000128746032,0.6827943325042725,0.5028438568115234,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8351266980171204,0.3251006603240967,0.3090498745441437,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8280466198921204,0.3157916069030761,0.2221028804779052,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.7706106901168823,0.2538056969642639,0.2423015385866165,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7221472859382629,0.206168532371521,0.9374189972877502,284.80523681640625,284.95001220703125,298.8133239746094,288.74774169921875,297.9178466796875,297.3368530273437,284.8081359863281,1.0,0.4547682106494903,0.5516358017921448,0.5516358017921448,1.0,1.0,-2.657660007476806,1.0465558767318726,1.611104130744934,0.4479868412017822,0.8717799782752991,0.8717799782752991,0.0,121.12630462646484,124.0,36672.14453125,0.0,1615.8260498046875,1.0,280.9408874511719,283.40972900390625,291.6911926269531,294.00604248046875,293.1499938964844,293.1499938964844,281.25,36446.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769789934158325,1.0,0.0,0.0,3.5440711975097656,3.5440943241119385,8.381044835914508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.3564453125,0.0,1421.724609375,1895.4371337890625,0.0,3188.262939453125,0.8819899559020996,1.0,0.0,3.0,1.0,0.0
12218700,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.6869285702705383,0.5011377334594727,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8376636505126953,0.3272473514080047,0.3110007047653198,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.829881489276886,0.3170565366744995,0.2229322791099548,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7727317810058594,0.2550943791866302,0.2434569150209427,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.723684549331665,0.2069531828165054,0.9406327605247498,284.952392578125,284.95001220703125,298.8248291015625,288.7469787597656,297.93585205078125,297.35919189453125,284.9651184082031,1.0,0.455395370721817,0.5512382388114929,0.5512382388114929,1.0,1.0,-2.6641976833343506,1.0489081144332886,1.615289568901062,0.4488291442394256,0.8732059001922607,0.8732059001922607,0.0,120.84439086914062,124.0,35869.56640625,0.0,1623.8116455078125,1.0,281.1957092285156,283.59686279296875,291.6708679199219,293.8889465332031,293.1499938964844,293.1499938964844,281.25,36273.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684384822845459,1.0,0.0,0.0,3.53955626487732,3.539579153060913,8.359704679605784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.935546875,0.0,1415.7171630859375,1895.4371337890625,0.0,3108.16259765625,0.8808977603912354,1.0,0.0,3.0,1.0,0.0
12218760,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6909123659133911,0.50002521276474,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8400101065635681,0.3294982016086578,0.3130841851234436,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8315290808677673,0.3184247314929962,0.2238610237836837,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7746665477752686,0.2564676403999328,0.2447197437286377,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.725077748298645,0.20783531665802,0.9443787336349488,285.0182189941406,284.95001220703125,298.83477783203125,288.7450561523437,297.94952392578125,297.3757019042969,285.0215759277344,1.0,0.4563685059547424,0.5506842732429504,0.5506842732429504,1.0,1.0,-2.67249608039856,1.0518348217010498,1.620661377906799,0.4498536586761474,0.8743679523468018,0.8743679523468018,0.0,120.80233001708984,127.0,35874.31640625,0.0,1635.4337158203125,1.0,281.2408447265625,283.6590881347656,291.7002258300781,293.964599609375,293.1499938964844,293.1499938964844,281.54998779296875,36117.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652298450469971,1.0,0.0,0.0,3.5387330055236816,3.5387561321258545,8.355817158189893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.65673828125,0.0,1413.7158203125,1895.4371337890625,0.0,3078.061767578125,0.8805607557296753,1.0,0.0,3.0,1.0,0.0
12218820,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9990000128746032,0.6984625458717346,0.4995748996734619,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8439162373542786,0.3341928124427795,0.3174240291118622,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.834031879901886,0.3213313519954681,0.2258281409740448,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.7777588367462158,0.2593638598918915,0.247387021780014,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.7272698283195496,0.209790289402008,0.9527853727340698,285.2422180175781,284.95001220703125,298.85009765625,288.73785400390625,297.971923828125,297.40313720703125,285.2455139160156,1.0,0.459135890007019,0.5495763421058655,0.5495763421058655,1.0,1.0,-2.692836284637451,1.0592825412750244,1.6335537433624268,0.4526785612106323,0.8800381422042847,0.8800381422042847,0.0,121.3807144165039,130.0,35320.453125,0.0,1667.3084716796875,1.0,281.540771484375,283.9166259765625,291.7061462402344,293.9347229003906,293.1499938964844,293.1499938964844,281.8500061035156,35765.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560159802436829,1.0,0.0,0.0,3.5465753078460693,3.546598196029663,8.392892141273478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8701171875,0.0,1419.41064453125,1895.4371337890625,0.0,2991.646484375,0.882049024105072,1.0,0.0,3.0,1.0,0.0
12218880,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9990000128746032,0.6984625458717346,0.4995748996734619,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8439162373542786,0.3341928124427795,0.3174240291118622,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.834031879901886,0.3213313519954681,0.2258281409740448,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.7777588367462158,0.2593638598918915,0.247387021780014,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.7272698283195496,0.209790289402008,0.9527853727340698,285.2422180175781,284.95001220703125,298.85009765625,288.73785400390625,297.971923828125,297.40313720703125,285.2455139160156,1.0,0.459135890007019,0.5495763421058655,0.5495763421058655,1.0,1.0,-2.692836284637451,1.0592825412750244,1.6335537433624268,0.4526785612106323,0.8800381422042847,0.8800381422042847,0.0,121.3807144165039,130.0,35320.453125,0.0,1667.3084716796875,1.0,281.540771484375,283.9166259765625,291.7061462402344,293.9347229003906,293.1499938964844,293.1499938964844,281.8500061035156,35765.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560159802436829,1.0,0.0,0.0,3.5465753078460693,3.546598196029663,8.392892141273478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8701171875,0.0,1419.41064453125,1895.4371337890625,0.0,2991.646484375,0.882049024105072,1.0,0.0,3.0,1.0,0.0
12218940,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.9990000128746032,0.705746054649353,0.500792384147644,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.8471469879150391,0.3391393721103668,0.3220342993736267,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8358669281005859,0.3244607448577881,0.2279772758483886,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7801851034164429,0.2624545693397522,0.2502691745758056,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.7289575934410095,0.2119524329900741,0.9623132348060608,285.4629211425781,284.95001220703125,298.8598022460937,288.7264709472656,297.9900207519531,297.4269714355469,285.46600341796875,1.0,0.4627604484558105,0.5484684705734253,0.5484684705734253,1.0,1.0,-2.717331647872925,1.0685198307037354,1.6488118171691897,0.4563819468021393,0.8886335492134094,0.8886335492134094,0.0,122.60774993896484,133.0,34809.19921875,0.0,1708.711669921875,1.0,281.8409118652344,284.16900634765625,291.7054748535156,293.9041442871094,293.1499938964844,293.1499938964844,282.1499938964844,35420.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490029573440552,1.0,0.0,0.0,3.567373991012573,3.567397117614746,8.491620633321872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.81787109375,0.0,1438.932373046875,1895.4371337890625,0.0,2925.93310546875,0.8864343166351318,1.0,0.0,3.0,1.0,0.0
12219000,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.9990000128746032,0.705746054649353,0.500792384147644,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.8471469879150391,0.3391393721103668,0.3220342993736267,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8358669281005859,0.3244607448577881,0.2279772758483886,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7801851034164429,0.2624545693397522,0.2502691745758056,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.7289575934410095,0.2119524329900741,0.9623132348060608,285.4629211425781,284.95001220703125,298.8598022460937,288.7264709472656,297.9900207519531,297.4269714355469,285.46600341796875,1.0,0.4627604484558105,0.5484684705734253,0.5484684705734253,1.0,1.0,-2.717331647872925,1.0685198307037354,1.6488118171691897,0.4563819468021393,0.8886335492134094,0.8886335492134094,0.0,122.60774993896484,133.0,34809.19921875,0.0,1708.711669921875,1.0,281.8409118652344,284.16900634765625,291.7054748535156,293.9041442871094,293.1499938964844,293.1499938964844,282.1499938964844,35420.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490029573440552,1.0,0.0,0.0,3.567373991012573,3.567397117614746,8.491620633321872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.81787109375,0.0,1438.932373046875,1895.4371337890625,0.0,2925.93310546875,0.8864343166351318,1.0,0.0,3.0,1.0,0.0
12219060,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.9990000128746032,0.7128851413726807,0.5032305121421814,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8498756289482117,0.3442908227443695,0.3268603980541229,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.837199866771698,0.3277495205402374,0.2302562296390533,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.7821180820465088,0.265698492527008,0.2533180713653564,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.7302610278129578,0.2142614126205444,0.9726213216781616,285.67919921875,284.95001220703125,298.8644104003906,288.7113647460937,298.0040283203125,297.4478759765625,285.6820068359375,1.0,0.4670087993144989,0.5468897223472595,0.5468897223472595,1.0,1.0,-2.744848728179932,1.0784095525741575,1.6664390563964844,0.4600761532783508,0.9000874161720276,0.9000874161720276,0.0,124.31649017333984,136.0,34319.56640625,0.0,1757.56103515625,1.0,282.1411437988281,284.4159240722656,291.6964416503906,293.8669738769531,293.1499938964844,293.1499938964844,282.45001220703125,35100.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431652188301086,1.0,0.0,0.0,3.600189685821533,3.600213050842285,8.648564744362375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.58056640625,0.0,1471.8131103515625,1895.4371337890625,0.0,2871.302001953125,0.8935324549674988,1.0,0.0,3.0,1.0,0.0
12219120,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.9990000128746032,0.7128851413726807,0.5032305121421814,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8498756289482117,0.3442908227443695,0.3268603980541229,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.837199866771698,0.3277495205402374,0.2302562296390533,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.7821180820465088,0.265698492527008,0.2533180713653564,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.7302610278129578,0.2142614126205444,0.9726213216781616,285.67919921875,284.95001220703125,298.8644104003906,288.7113647460937,298.0040283203125,297.4478759765625,285.6820068359375,1.0,0.4670087993144989,0.5468897223472595,0.5468897223472595,1.0,1.0,-2.744848728179932,1.0784095525741575,1.6664390563964844,0.4600761532783508,0.9000874161720276,0.9000874161720276,0.0,124.31649017333984,136.0,34319.56640625,0.0,1757.56103515625,1.0,282.1411437988281,284.4159240722656,291.6964416503906,293.8669738769531,293.1499938964844,293.1499938964844,282.45001220703125,35100.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431652188301086,1.0,0.0,0.0,3.600189685821533,3.600213050842285,8.648564744362375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.58056640625,0.0,1471.8131103515625,1895.4371337890625,0.0,2871.302001953125,0.8935324549674988,1.0,0.0,3.0,1.0,0.0
12219180,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.9990000128746032,0.7201006412506104,0.5064435601234436,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8523344397544861,0.349682867527008,0.3319032788276672,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.8382673263549805,0.3312461376190185,0.2326695919036865,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.7837868332862854,0.2691212296485901,0.2565303146839142,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.7313616871833801,0.2167278975248336,0.9836279153823853,285.9106140136719,284.95001220703125,298.8643798828125,288.6928405761719,298.015380859375,297.46728515625,285.9132995605469,1.0,0.4717175364494324,0.5453109741210938,0.5453109741210938,1.0,1.0,-2.7747557163238525,1.0892633199691772,1.6854923963546753,0.4642047584056854,0.9147388339042664,0.9147388339042664,0.0,126.35831451416016,139.0,33976.7734375,0.0,1812.519287109375,1.0,282.4414978027344,284.6665954589844,291.6829833984375,293.8311462402344,293.1499938964844,293.1499938964844,282.1499938964844,34799.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381631970405579,1.0,0.0,0.0,3.6441380977630615,3.6441617012023926,8.861003948368307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.8359375,0.0,1517.689697265625,1895.4371337890625,0.0,2824.558837890625,0.9031569361686708,1.0,0.0,3.0,1.0,0.0
12219240,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.9990000128746032,0.7201006412506104,0.5064435601234436,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8523344397544861,0.349682867527008,0.3319032788276672,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.8382673263549805,0.3312461376190185,0.2326695919036865,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.7837868332862854,0.2691212296485901,0.2565303146839142,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.7313616871833801,0.2167278975248336,0.9836279153823853,285.9106140136719,284.95001220703125,298.8643798828125,288.6928405761719,298.015380859375,297.46728515625,285.9132995605469,1.0,0.4717175364494324,0.5453109741210938,0.5453109741210938,1.0,1.0,-2.7747557163238525,1.0892633199691772,1.6854923963546753,0.4642047584056854,0.9147388339042664,0.9147388339042664,0.0,126.35831451416016,139.0,33976.7734375,0.0,1812.519287109375,1.0,282.4414978027344,284.6665954589844,291.6829833984375,293.8311462402344,293.1499938964844,293.1499938964844,282.1499938964844,34799.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381631970405579,1.0,0.0,0.0,3.6441380977630615,3.6441617012023926,8.861003948368307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.8359375,0.0,1517.689697265625,1895.4371337890625,0.0,2824.558837890625,0.9031569361686708,1.0,0.0,3.0,1.0,0.0
12219300,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.9990000128746032,0.7227389812469482,0.508579671382904,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.853210985660553,0.3520123958587646,0.3343616724014282,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8384461402893066,0.3325681388378143,0.2338097542524337,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.7842794060707092,0.2705402374267578,0.2580859959125519,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.7316311001777649,0.2177181094884872,0.988957941532135,285.7685241699219,284.95001220703125,298.86279296875,288.6824035644531,298.01629638671875,297.47027587890625,285.75811767578125,1.0,0.4741861224174499,0.5445215702056885,0.5445215702056885,1.0,1.0,-2.789925575256348,1.0947552919387815,1.6951701641082764,0.4663307070732116,0.9188530445098876,0.9188530445098876,0.0,127.55558013916016,139.0,34797.3984375,0.0,1841.567626953125,1.0,282.19842529296875,284.4857482910156,291.7673034667969,294.0671081542969,293.1499938964844,293.1499938964844,282.1499938964844,34841.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851629376411438,1.0,0.0,0.0,3.666095495223999,3.666119575500488,8.96810888662003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.93603515625,0.0,1542.443115234375,1895.4371337890625,0.0,2950.5341796875,0.9080457091331482,1.0,0.0,3.0,1.0,0.0
12219360,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71875,0.9990000128746032,0.7242645025253296,0.5120229721069336,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.852968156337738,0.353870689868927,0.3363301753997803,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8374932408332825,0.3333643972873688,0.2345412671566009,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.7836719155311584,0.2715623378753662,0.2592453062534332,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7309472560882568,0.2183362245559692,0.9926366806030272,285.71893310546875,284.95001220703125,298.8602294921875,288.6712951660156,298.0118713378906,297.4652709960937,285.71746826171875,1.0,0.4766066074371338,0.5435840487480164,0.5435840487480164,1.0,1.0,-2.803126811981201,1.0991721153259275,1.7039546966552734,0.4678372144699096,0.9234333038330078,0.9234333038330078,0.0,129.083251953125,142.0,35035.52734375,0.0,1869.3994140625,1.0,282.1577453613281,284.43280029296875,291.762939453125,294.0532531738281,293.1499938964844,293.1499938964844,281.8500061035156,34900.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616794347763062,1.0,0.0,0.0,3.685912609100342,3.685936689376831,9.06532420685835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.1884765625,0.0,1565.181396484375,1895.4371337890625,0.0,3044.757080078125,0.9125581979751588,1.0,0.0,3.0,1.0,0.0
12219420,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.9990000128746032,0.7250577211380005,0.5210167765617371,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.8506903648376465,0.3567751944065094,0.3394205570220947,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.833808422088623,0.3340828418731689,0.2353184521198272,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.780635416507721,0.272873967885971,0.2608171999454498,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.7278821468353271,0.2188040912151336,0.9963933229446412,285.5189208984375,284.95001220703125,298.8525085449219,288.6471252441406,297.9934997558594,297.44158935546875,285.5171203613281,1.0,0.481194794178009,0.5417089462280273,0.5417089462280273,1.0,1.0,-2.824993848800659,1.105954647064209,1.7190393209457395,0.4697957038879394,0.9293889999389648,0.9293889999389648,0.0,132.64727783203125,145.0,36158.30859375,0.0,1921.0042724609373,1.0,281.8578186035156,284.1841735839844,291.7430419921875,294.1253967285156,293.1499938964844,293.1499938964844,281.54998779296875,35093.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846969604492188,1.0,0.0,0.0,3.720283269882202,3.7203078269958496,9.235179163624708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.65087890625,0.0,1605.8658447265625,1895.4371337890625,0.0,3260.58154296875,0.9203945398330688,1.0,0.0,3.0,1.0,0.0
