time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219480,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.9990000128746032,0.7250577211380005,0.5210167765617371,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.8506903648376465,0.3567751944065094,0.3394205570220947,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.833808422088623,0.3340828418731689,0.2353184521198272,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.780635416507721,0.272873967885971,0.2608171999454498,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.7278821468353271,0.2188040912151336,0.9963933229446412,285.5189208984375,284.95001220703125,298.8525085449219,288.6471252441406,297.9934997558594,297.44158935546875,285.5171203613281,1.0,0.481194794178009,0.5417089462280273,0.5417089462280273,1.0,1.0,-2.824993848800659,1.105954647064209,1.7190393209457395,0.4697957038879394,0.9293889999389648,0.9293889999389648,0.0,132.64727783203125,145.0,36158.30859375,0.0,1921.0042724609373,1.0,281.8578186035156,284.1841735839844,291.7430419921875,294.1253967285156,293.1499938964844,293.1499938964844,281.54998779296875,35093.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846969604492188,1.0,0.0,0.0,3.720283269882202,3.7203078269958496,9.235179163624708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.65087890625,0.0,1605.8658447265625,1895.4371337890625,0.0,3260.58154296875,0.9203945398330688,1.0,0.0,3.0,1.0,0.0
12219540,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.9990000128746032,0.7235422134399414,0.5314719080924988,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.8471319675445557,0.3589507639408111,0.3417438566684723,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.8288713097572327,0.3340467512607574,0.2355013638734817,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7762458920478821,0.2735002636909485,0.2616778016090393,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.7234272360801697,0.2185039073228836,0.996430277824402,285.3139343261719,284.95001220703125,298.8416748046875,288.62066650390625,297.966796875,297.40643310546875,285.31201171875,1.0,0.4853368997573852,0.5398337841033936,0.5398337841033936,1.0,1.0,-2.8416552543640137,1.1104156970977783,1.7312395572662354,0.4705841541290283,0.9325679540634156,0.9325679540634156,0.0,136.53074645996094,148.0,37195.40625,0.0,1966.477294921875,1.0,281.5575866699219,283.9341125488281,291.6950378417969,294.14520263671875,293.1499938964844,293.1499938964844,281.25,35328.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025207757949828,1.0,0.0,0.0,3.745951652526856,3.745976448059082,9.363056392430736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.22900390625,0.0,1637.4041748046875,1895.4371337890625,0.0,3427.070068359375,0.9263110160827636,1.0,0.0,3.0,1.0,0.0
12219600,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.9990000128746032,0.7235422134399414,0.5314719080924988,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.8471319675445557,0.3589507639408111,0.3417438566684723,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.8288713097572327,0.3340467512607574,0.2355013638734817,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7762458920478821,0.2735002636909485,0.2616778016090393,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.7234272360801697,0.2185039073228836,0.996430277824402,285.3139343261719,284.95001220703125,298.8416748046875,288.62066650390625,297.966796875,297.40643310546875,285.31201171875,1.0,0.4853368997573852,0.5398337841033936,0.5398337841033936,1.0,1.0,-2.8416552543640137,1.1104156970977783,1.7312395572662354,0.4705841541290283,0.9325679540634156,0.9325679540634156,0.0,136.53074645996094,148.0,37195.40625,0.0,1966.477294921875,1.0,281.5575866699219,283.9341125488281,291.6950378417969,294.14520263671875,293.1499938964844,293.1499938964844,281.25,35328.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025207757949828,1.0,0.0,0.0,3.745951652526856,3.745976448059082,9.363056392430736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.22900390625,0.0,1637.4041748046875,1895.4371337890625,0.0,3427.070068359375,0.9263110160827636,1.0,0.0,3.0,1.0,0.0
12219660,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9990000128746032,0.7202875018119812,0.5423380136489868,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8431317210197449,0.3606635928153991,0.3435868620872497,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8234736323356628,0.3335315883159637,0.235317051410675,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.771350085735321,0.2736813426017761,0.2620778381824493,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7182829976081848,0.2177094221115112,0.9939917325973512,285.1090393066406,284.95001220703125,298.8282165527344,288.59234619140625,297.9317932128906,297.3594665527344,285.1072082519531,1.0,0.4890168011188507,0.5380706787109375,0.5380706787109375,1.0,1.0,-2.854262113571167,1.1132303476333618,1.7410317659378052,0.4706223011016845,0.9330025911331176,0.9330025911331176,0.0,140.46249389648438,151.0,38199.9453125,0.0,2006.0499267578125,1.0,281.2574157714844,283.6872253417969,291.6492614746094,294.1586303710937,293.1499938964844,293.1499938964844,280.95001220703125,35580.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166097044944764,1.0,0.0,0.0,3.762235641479492,3.762260675430298,9.44463693031139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.630859375,0.0,1658.425048828125,1895.4371337890625,0.0,3557.838134765625,0.9301335215568542,1.0,0.0,3.0,1.0,0.0
12219720,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9990000128746032,0.7202875018119812,0.5423380136489868,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8431317210197449,0.3606635928153991,0.3435868620872497,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8234736323356628,0.3335315883159637,0.235317051410675,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.771350085735321,0.2736813426017761,0.2620778381824493,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7182829976081848,0.2177094221115112,0.9939917325973512,285.1090393066406,284.95001220703125,298.8282165527344,288.59234619140625,297.9317932128906,297.3594665527344,285.1072082519531,1.0,0.4890168011188507,0.5380706787109375,0.5380706787109375,1.0,1.0,-2.854262113571167,1.1132303476333618,1.7410317659378052,0.4706223011016845,0.9330025911331176,0.9330025911331176,0.0,140.46249389648438,151.0,38199.9453125,0.0,2006.0499267578125,1.0,281.2574157714844,283.6872253417969,291.6492614746094,294.1586303710937,293.1499938964844,293.1499938964844,280.95001220703125,35580.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166097044944764,1.0,0.0,0.0,3.762235641479492,3.762260675430298,9.44463693031139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.630859375,0.0,1658.425048828125,1895.4371337890625,0.0,3557.838134765625,0.9301335215568542,1.0,0.0,3.0,1.0,0.0
12219780,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.7156339883804321,0.5530116558074951,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8391427397727966,0.3620935380458832,0.3451263606548309,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8180147409439087,0.3327315747737884,0.2349049150943756,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7664251923561096,0.2735830843448639,0.2621798813343048,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7128458023071289,0.2166491746902465,0.99014812707901,284.9122314453125,284.95001220703125,298.8127136230469,288.5625,297.89361572265625,297.3087463378906,284.9105529785156,1.0,0.4922874569892883,0.5363075733184814,0.5363075733184814,1.0,1.0,-2.8639512062072754,1.1147457361221311,1.749205470085144,0.4700047969818115,0.9308804273605348,0.9308804273605348,0.0,144.29318237304688,154.0,39281.69140625,0.0,2040.6392822265625,1.0,280.95733642578125,283.4510803222656,291.61260986328125,294.1849670410156,293.1499938964844,293.1499938964844,280.6499938964844,35836.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929306983947754,1.0,0.0,0.0,3.7690274715423584,3.769052743911743,9.478768561166362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.0888671875,0.0,1668.4068603515625,1895.4371337890625,0.0,3674.78759765625,0.9318256974220276,1.0,0.0,3.0,1.0,0.0
12219840,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.7156339883804321,0.5530116558074951,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8391427397727966,0.3620935380458832,0.3451263606548309,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8180147409439087,0.3327315747737884,0.2349049150943756,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7664251923561096,0.2735830843448639,0.2621798813343048,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7128458023071289,0.2166491746902465,0.99014812707901,284.9122314453125,284.95001220703125,298.8127136230469,288.5625,297.89361572265625,297.3087463378906,284.9105529785156,1.0,0.4922874569892883,0.5363075733184814,0.5363075733184814,1.0,1.0,-2.8639512062072754,1.1147457361221311,1.749205470085144,0.4700047969818115,0.9308804273605348,0.9308804273605348,0.0,144.29318237304688,154.0,39281.69140625,0.0,2040.6392822265625,1.0,280.95733642578125,283.4510803222656,291.61260986328125,294.1849670410156,293.1499938964844,293.1499938964844,280.6499938964844,35836.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929306983947754,1.0,0.0,0.0,3.7690274715423584,3.769052743911743,9.478768561166362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.0888671875,0.0,1668.4068603515625,1895.4371337890625,0.0,3674.78759765625,0.9318256974220276,1.0,0.0,3.0,1.0,0.0
12219900,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.9990000128746032,0.7128024697303772,0.5581361055374146,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.83726567029953,0.3627445697784424,0.3458486497402191,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8153627514839172,0.3322690427303314,0.2346656173467636,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7640716433525085,0.2734689712524414,0.2621761858463287,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7101030349731445,0.2160640954971313,0.9879838228225708,284.768798828125,284.95001220703125,298.8043212890625,288.547119140625,297.8756408691406,297.2856750488281,284.75860595703125,1.0,0.4937968552112579,0.5354260206222534,0.5354260206222534,1.0,1.0,-2.868086099624634,1.115182399749756,1.7529035806655884,0.4695304036140442,0.928289830684662,0.928289830684662,0.0,146.1371612548828,154.0,40234.08984375,0.0,2056.49169921875,1.0,280.6981811523437,283.2671203613281,291.62109375,294.3004455566406,293.1499938964844,293.1499938964844,280.6499938964844,35978.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378954768180848,1.0,0.0,0.0,3.7689619064331055,3.76898717880249,9.478438869336968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.47216796875,0.0,1669.4219970703125,1895.4371337890625,0.0,3753.291748046875,0.9318722486495972,1.0,0.0,3.0,1.0,0.0
12219960,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.9990000128746032,0.7094434499740601,0.5632989406585693,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.8353185653686523,0.3633230030536651,0.3464604020118713,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8125935196876526,0.3317288160324096,0.234340026974678,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.7616516351699829,0.2732880115509033,0.2620789706707001,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7072040438652039,0.2154337614774704,0.9854798913002014,284.71978759765625,284.95001220703125,298.79559326171875,288.531494140625,297.8587951660156,297.2645874023437,284.7184753417969,1.0,0.4952212274074554,0.5346435904502869,0.5346435904502869,1.0,1.0,-2.871509790420532,1.115445613861084,1.7560642957687378,0.4690447449684143,0.9262163043022156,0.9262163043022156,0.0,147.98318481445312,157.0,40348.41796875,0.0,2071.2138671875,1.0,280.6571960449219,283.2200622558594,291.5794677734375,294.2157287597656,293.1499938964844,293.1499938964844,280.3500061035156,36097.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416381120681764,1.0,0.0,0.0,3.766139507293701,3.766164779663086,9.464247909818368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.97802734375,0.0,1667.014892578125,1895.4371337890625,0.0,3787.329345703125,0.9313472509384156,1.0,0.0,3.0,1.0,0.0
12220020,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.9990000128746032,0.701377272605896,0.5731527209281921,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8316969275474548,0.364405870437622,0.3476413190364837,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351257324219,0.8071868419647217,0.3305757641792297,0.2336588054895401,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.7570874691009521,0.2728492617607116,0.2618276178836822,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355224609375,0.7016112804412842,0.2141283005475998,0.9803879857063292,284.53497314453125,284.95001220703125,298.7773742675781,288.4997253417969,297.8327331542969,297.2353515625,284.5339050292969,1.0,0.4978888630867004,0.5330787897109985,0.5330787897109985,1.0,1.0,-2.877533435821533,1.1156147718429563,1.761918544769287,0.4678975045681,0.919137716293335,0.919137716293335,0.0,151.53140258789062,145.0,41414.984375,0.0,2098.671630859375,1.0,280.3573608398437,282.9965515136719,291.54656982421875,294.24761962890625,293.1499938964844,293.1499938964844,280.04998779296875,36364.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537368416786194,1.0,0.0,0.0,3.753366708755493,3.753391742706299,9.40016036565794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.47265625,0.0,1654.0428466796875,1895.4371337890625,0.0,3896.5634765625,0.9286547899246216,1.0,0.0,3.0,1.0,0.0
12220080,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.9990000128746032,0.701377272605896,0.5731527209281921,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8316969275474548,0.364405870437622,0.3476413190364837,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351257324219,0.8071868419647217,0.3305757641792297,0.2336588054895401,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.7570874691009521,0.2728492617607116,0.2618276178836822,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355224609375,0.7016112804412842,0.2141283005475998,0.9803879857063292,284.53497314453125,284.95001220703125,298.7773742675781,288.4997253417969,297.8327331542969,297.2353515625,284.5339050292969,1.0,0.4978888630867004,0.5330787897109985,0.5330787897109985,1.0,1.0,-2.877533435821533,1.1156147718429563,1.761918544769287,0.4678975045681,0.919137716293335,0.919137716293335,0.0,151.53140258789062,145.0,41414.984375,0.0,2098.671630859375,1.0,280.3573608398437,282.9965515136719,291.54656982421875,294.24761962890625,293.1499938964844,293.1499938964844,280.04998779296875,36364.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537368416786194,1.0,0.0,0.0,3.753366708755493,3.753391742706299,9.40016036565794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.47265625,0.0,1654.0428466796875,1895.4371337890625,0.0,3896.5634765625,0.9286547899246216,1.0,0.0,3.0,1.0,0.0
12220140,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.341064453125,0.9990000128746032,0.6936633586883545,0.5701959729194641,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34149169921875,0.8336745500564575,0.3652995526790619,0.3484956622123718,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8075246214866638,0.3292489051818847,0.2327428758144378,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.7578302621841431,0.2722387313842773,0.261259526014328,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422546386719,0.7011768221855164,0.2125940322875976,0.9736241698265076,284.3413391113281,284.95001220703125,298.75860595703125,288.467529296875,297.81378173828125,297.2189025878906,284.3392028808594,1.0,0.4952132105827331,0.5315139889717102,0.5315139889717102,1.0,1.0,-2.8651201725006104,1.1077938079833984,1.757326364517212,0.4631794989109039,0.9094484448432922,0.9094484448432922,0.0,150.0768280029297,133.0,42248.0078125,0.0,2070.841552734375,1.0,280.0574951171875,282.7674865722656,291.5113220214844,294.2698974609375,293.1499938964844,293.1499938964844,279.75,36653.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652926921844482,1.0,0.0,0.0,3.730004072189331,3.7300288677215576,9.283502890866656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7529296875,0.0,1629.0111083984375,1895.4371337890625,0.0,3999.62255859375,0.923604130744934,1.0,0.0,3.0,1.0,0.0
12220200,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.341064453125,0.9990000128746032,0.6936633586883545,0.5701959729194641,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34149169921875,0.8336745500564575,0.3652995526790619,0.3484956622123718,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8075246214866638,0.3292489051818847,0.2327428758144378,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.7578302621841431,0.2722387313842773,0.261259526014328,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422546386719,0.7011768221855164,0.2125940322875976,0.9736241698265076,284.3413391113281,284.95001220703125,298.75860595703125,288.467529296875,297.81378173828125,297.2189025878906,284.3392028808594,1.0,0.4952132105827331,0.5315139889717102,0.5315139889717102,1.0,1.0,-2.8651201725006104,1.1077938079833984,1.757326364517212,0.4631794989109039,0.9094484448432922,0.9094484448432922,0.0,150.0768280029297,133.0,42248.0078125,0.0,2070.841552734375,1.0,280.0574951171875,282.7674865722656,291.5113220214844,294.2698974609375,293.1499938964844,293.1499938964844,279.75,36653.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652926921844482,1.0,0.0,0.0,3.730004072189331,3.7300288677215576,9.283502890866656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7529296875,0.0,1629.0111083984375,1895.4371337890625,0.0,3999.62255859375,0.923604130744934,1.0,0.0,3.0,1.0,0.0
12220260,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351623535156,0.9990000128746032,0.6888449192047119,0.5581169724464417,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.8396890759468079,0.3659861981868744,0.3490336537361145,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357727050781,0.8119394183158875,0.327735424041748,0.2316081970930099,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360778808594,0.7623670697212219,0.271458089351654,0.2604065835475921,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365661621094,0.7043976187705994,0.2109045684337616,0.9654422998428344,284.135498046875,284.95001220703125,298.73974609375,288.435302734375,297.7963562011719,297.2052001953125,284.13287353515625,1.0,0.489220917224884,0.5302213430404663,0.5302213430404663,1.0,1.0,-2.8390374183654785,1.0945281982421875,1.744509220123291,0.4558899998664856,0.8969219923019409,0.8969219923019409,0.0,145.06649780273438,121.0,42849.76171875,0.0,2003.6181640625,1.0,279.7577514648437,282.5331420898437,291.4704895019531,294.271240234375,293.1499938964844,293.1499938964844,280.04998779296875,36986.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750473499298096,1.0,0.0,0.0,3.6943535804748535,3.694378137588501,9.10689266220288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.19775390625,0.0,1590.5482177734375,1895.4371337890625,0.0,4085.525634765625,0.9158422946929932,1.0,0.0,3.0,1.0,0.0
12220320,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351623535156,0.9990000128746032,0.6888449192047119,0.5581169724464417,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.8396890759468079,0.3659861981868744,0.3490336537361145,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357727050781,0.8119394183158875,0.327735424041748,0.2316081970930099,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360778808594,0.7623670697212219,0.271458089351654,0.2604065835475921,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365661621094,0.7043976187705994,0.2109045684337616,0.9654422998428344,284.135498046875,284.95001220703125,298.73974609375,288.435302734375,297.7963562011719,297.2052001953125,284.13287353515625,1.0,0.489220917224884,0.5302213430404663,0.5302213430404663,1.0,1.0,-2.8390374183654785,1.0945281982421875,1.744509220123291,0.4558899998664856,0.8969219923019409,0.8969219923019409,0.0,145.06649780273438,121.0,42849.76171875,0.0,2003.6181640625,1.0,279.7577514648437,282.5331420898437,291.4704895019531,294.271240234375,293.1499938964844,293.1499938964844,280.04998779296875,36986.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750473499298096,1.0,0.0,0.0,3.6943535804748535,3.694378137588501,9.10689266220288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.19775390625,0.0,1590.5482177734375,1895.4371337890625,0.0,4085.525634765625,0.9158422946929932,1.0,0.0,3.0,1.0,0.0
12220380,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904663085937,0.9990000128746032,0.6901700496673584,0.5382452607154846,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29034423828125,0.8502651453018188,0.3677946925163269,0.3501008152961731,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.290283203125,0.8205605149269104,0.3274251818656921,0.2309049218893051,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.7711828947067261,0.2715433835983276,0.2599326372146606,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900390625,0.7116771340370178,0.2100441306829452,0.9589999914169312,284.2903747558594,284.95001220703125,298.7213134765625,288.40338134765625,297.784912109375,297.2010498046875,284.29083251953125,1.0,0.4810968935489654,0.5289286971092224,0.5289286971092224,1.0,1.0,-2.807279348373413,1.0788617134094238,1.7284177541732788,0.4473414719104767,0.8893978595733643,0.8893978595733643,0.0,137.4313201904297,124.0,41326.43359375,0.0,1915.9290771484373,1.0,280.0423583984375,282.7411499023437,291.3440856933594,293.9840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36968.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588668942451476,1.0,0.0,0.0,3.657617330551148,3.657641649246216,8.926677423914953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.30029296875,0.0,1548.918701171875,1895.4371337890625,0.0,3942.47900390625,0.9076520204544068,1.0,0.0,3.0,1.0,0.0
12220440,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904663085937,0.9990000128746032,0.6901700496673584,0.5382452607154846,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29034423828125,0.8502651453018188,0.3677946925163269,0.3501008152961731,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.290283203125,0.8205605149269104,0.3274251818656921,0.2309049218893051,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.7711828947067261,0.2715433835983276,0.2599326372146606,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900390625,0.7116771340370178,0.2100441306829452,0.9589999914169312,284.2903747558594,284.95001220703125,298.7213134765625,288.40338134765625,297.784912109375,297.2010498046875,284.29083251953125,1.0,0.4810968935489654,0.5289286971092224,0.5289286971092224,1.0,1.0,-2.807279348373413,1.0788617134094238,1.7284177541732788,0.4473414719104767,0.8893978595733643,0.8893978595733643,0.0,137.4313201904297,124.0,41326.43359375,0.0,1915.9290771484373,1.0,280.0423583984375,282.7411499023437,291.3440856933594,293.9840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36968.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588668942451476,1.0,0.0,0.0,3.657617330551148,3.657641649246216,8.926677423914953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.30029296875,0.0,1548.918701171875,1895.4371337890625,0.0,3942.47900390625,0.9076520204544068,1.0,0.0,3.0,1.0,0.0
12220500,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.9990000128746032,0.692977786064148,0.5304688215255737,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.8551091551780701,0.3691739439964294,0.3511435985565185,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.421630859375,0.8243456482887268,0.3277666270732879,0.2309510856866836,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4203796386719,0.7751693725585938,0.2719814479351043,0.2601171135902405,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.7148378491401672,0.2100405246019363,0.9578547477722168,284.4228515625,284.95001220703125,298.71240234375,288.3876647949219,297.78228759765625,297.2035217285156,284.4329528808594,1.0,0.4786960780620575,0.5282823443412781,0.5282823443412781,1.0,1.0,-2.7980685234069824,1.0739212036132812,1.7241473197937012,0.4442527890205383,0.8871479630470276,0.8871479630470276,0.0,134.61866760253906,124.0,40229.46484375,0.0,1887.9947509765625,1.0,280.2987976074219,282.9210510253906,291.2884216308594,293.79620361328125,293.1499938964844,293.1499938964844,280.3500061035156,36895.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468432664871216,1.0,0.0,0.0,3.6408188343048096,3.640842914581299,8.844869512358855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.6943359375,0.0,1529.660400390625,1895.4371337890625,0.0,3834.479736328125,0.9038957953453064,1.0,0.0,3.0,1.0,0.0
12220560,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47088623046875,0.9990000128746032,0.6963403224945068,0.5243602991104126,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706115722656,0.8594578504562378,0.3708029985427856,0.3525179624557495,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8276479840278625,0.328359991312027,0.2312477529048919,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703369140625,0.7786959409713745,0.2726330757141113,0.260581374168396,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.717580258846283,0.2102692872285843,0.9581019878387452,284.470703125,284.95001220703125,298.70379638671875,288.37213134765625,297.7825927734375,297.2099304199219,284.47216796875,1.0,0.4770616590976715,0.5280148386955261,0.5280148386955261,1.0,1.0,-2.7935831546783447,1.0715484619140625,1.7220346927642822,0.4428077340126037,0.8844797015190125,0.8844797015190125,0.0,132.54022216796875,127.0,39977.1328125,0.0,1871.0758056640625,1.0,280.3416442871094,282.97344970703125,291.2940368652344,293.82635498046875,293.1499938964844,293.1499938964844,280.6499938964844,36824.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939746081829071,1.0,0.0,0.0,3.626188278198242,3.626212120056152,8.773926083449624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.9423828125,0.0,1512.9630126953125,1895.4371337890625,0.0,3770.135498046875,0.9005480408668518,1.0,0.0,3.0,1.0,0.0
12220620,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.9990000128746032,0.7035475969314575,0.5160695314407349,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8666132092475891,0.3744692802429199,0.3557319939136505,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.8327898979187012,0.3299290537834167,0.2321715205907821,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.7843226194381714,0.2742929756641388,0.2619289755821228,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.7218410968780518,0.2110929489135742,0.9607714414596558,284.6601257324219,284.95001220703125,298.687744140625,288.3419494628906,297.789794921875,297.2322692871094,284.6619567871094,1.0,0.4756840765476227,0.5274797677993774,0.5274797677993774,1.0,1.0,-2.7934091091156006,1.070647954940796,1.7227610349655151,0.4418511986732483,0.882156252861023,0.882156252861023,0.0,129.97186279296875,130.0,38786.5625,0.0,1858.5821533203125,1.0,280.6414489746094,283.21112060546875,291.2719421386719,293.72271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36603.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228269457817078,1.0,0.0,0.0,3.602879047393799,3.60290265083313,8.661490937811323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0458984375,0.0,1485.832275390625,1895.4371337890625,0.0,3615.22412109375,0.8951995372772217,1.0,0.0,3.0,1.0,0.0
12220680,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.9990000128746032,0.7035475969314575,0.5160695314407349,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8666132092475891,0.3744692802429199,0.3557319939136505,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.8327898979187012,0.3299290537834167,0.2321715205907821,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.7843226194381714,0.2742929756641388,0.2619289755821228,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.7218410968780518,0.2110929489135742,0.9607714414596558,284.6601257324219,284.95001220703125,298.687744140625,288.3419494628906,297.789794921875,297.2322692871094,284.6619567871094,1.0,0.4756840765476227,0.5274797677993774,0.5274797677993774,1.0,1.0,-2.7934091091156006,1.070647954940796,1.7227610349655151,0.4418511986732483,0.882156252861023,0.882156252861023,0.0,129.97186279296875,130.0,38786.5625,0.0,1858.5821533203125,1.0,280.6414489746094,283.21112060546875,291.2719421386719,293.72271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36603.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228269457817078,1.0,0.0,0.0,3.602879047393799,3.60290265083313,8.661490937811323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0458984375,0.0,1485.832275390625,1895.4371337890625,0.0,3615.22412109375,0.8951995372772217,1.0,0.0,3.0,1.0,0.0
12220740,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9990000128746032,0.7090802788734436,0.5126591920852661,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8707819581031799,0.3775406181812286,0.3584804832935333,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.835537314414978,0.3313865065574646,0.2330852001905441,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7874372005462646,0.2757993638515472,0.2632268369197845,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7240892648696899,0.211919367313385,0.9639913439750672,284.8382873535156,284.95001220703125,298.67681884765625,288.3199768066406,297.7999572753906,297.2557678222656,284.8427429199219,1.0,0.475940853357315,0.5270736217498779,0.5270736217498779,1.0,1.0,-2.799135208129883,1.0724718570709229,1.7266634702682495,0.4423511326313019,0.882564127445221,0.882564127445221,0.0,129.1395721435547,130.0,37752.87890625,0.0,1863.5430908203125,1.0,280.92926025390625,283.43359375,291.24249267578125,293.6091003417969,293.1499938964844,293.1499938964844,280.95001220703125,36383.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097667932510376,1.0,0.0,0.0,3.591916084289551,3.5919394493103027,8.6088596162881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.39599609375,0.0,1472.32373046875,1895.4371337890625,0.0,3494.439208984375,0.8926149010658264,1.0,0.0,3.0,1.0,0.0
12220800,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.7107484340667725,0.5119626522064209,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.871945858001709,0.3785318732261657,0.3594175279140472,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8362696766853333,0.3318626880645752,0.2334215641021728,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7882822155952454,0.276294857263565,0.2636929750442505,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7246784567832947,0.2121925950050354,0.9652077555656432,284.8534851074219,284.95001220703125,298.6736145019531,288.3132019042969,297.803466796875,297.2635498046875,284.85552978515625,1.0,0.4762110710144043,0.5269447565078735,0.5269447565078735,1.0,1.0,-2.801849603652954,1.073433756828308,1.7284157276153564,0.4426995813846588,0.8824357390403748,0.8824357390403748,0.0,129.02732849121094,133.0,37721.42578125,0.0,1867.246826171875,1.0,280.9412841796875,283.4495544433594,291.2545471191406,293.6369934082031,293.1499938964844,293.1499938964844,281.25,36337.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083682298660278,1.0,0.0,0.0,3.5894715785980225,3.589495182037353,8.597147029831831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.1826171875,0.0,1469.3468017578125,1895.4371337890625,0.0,3481.454345703125,0.8920226097106934,1.0,0.0,3.0,1.0,0.0
12220860,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.7172049880027771,0.5108568668365479,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8758743405342102,0.3829165399074554,0.3634473979473114,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8385051488876343,0.3340957760810852,0.234909251332283,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7909746170043945,0.2785626947879791,0.2657518982887268,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7264652848243713,0.2135275155305862,0.970816433429718,285.06072998046875,284.95001220703125,298.66192626953125,288.28619384765625,297.8183898925781,297.2959289550781,285.063232421875,1.0,0.4780853390693664,0.5257528424263,0.5257528424263,1.0,1.0,-2.816361427307129,1.077802300453186,1.7385591268539429,0.4437934756278991,0.8855789303779602,0.8855789303779602,0.0,129.22482299804688,136.0,36951.8984375,0.0,1890.9857177734373,1.0,281.2412109375,283.70001220703125,291.2397766113281,293.5701904296875,293.1499938964844,293.1499938964844,281.54998779296875,36033.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962253332138062,1.0,0.0,0.0,3.5873332023620605,3.5873565673828125,8.586906119489868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.0068359375,0.0,1464.8070068359375,1895.4371337890625,0.0,3368.3740234375,0.8913304805755615,1.0,0.0,3.0,1.0,0.0
12220920,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.7172049880027771,0.5108568668365479,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8758743405342102,0.3829165399074554,0.3634473979473114,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8385051488876343,0.3340957760810852,0.234909251332283,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7909746170043945,0.2785626947879791,0.2657518982887268,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7264652848243713,0.2135275155305862,0.970816433429718,285.06072998046875,284.95001220703125,298.66192626953125,288.28619384765625,297.8183898925781,297.2959289550781,285.063232421875,1.0,0.4780853390693664,0.5257528424263,0.5257528424263,1.0,1.0,-2.816361427307129,1.077802300453186,1.7385591268539429,0.4437934756278991,0.8855789303779602,0.8855789303779602,0.0,129.22482299804688,136.0,36951.8984375,0.0,1890.9857177734373,1.0,281.2412109375,283.70001220703125,291.2397766113281,293.5701904296875,293.1499938964844,293.1499938964844,281.54998779296875,36033.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962253332138062,1.0,0.0,0.0,3.5873332023620605,3.5873565673828125,8.586906119489868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.0068359375,0.0,1464.8070068359375,1895.4371337890625,0.0,3368.3740234375,0.8913304805755615,1.0,0.0,3.0,1.0,0.0
12220980,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.9990000128746032,0.7228711843490601,0.5117089152336121,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8789072632789612,0.3875885903835296,0.3677820563316345,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8399665355682373,0.3365937173366546,0.2366072386503219,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.7928729057312012,0.2810593545436859,0.2680607736110687,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.7276608347892761,0.2150954604148864,0.9776285886764526,285.270263671875,284.95001220703125,298.6531982421875,288.2613220214844,297.83233642578125,297.32476806640625,285.2727355957031,1.0,0.4809390306472778,0.5245609283447266,0.5245609283447266,1.0,1.0,-2.8355937004089355,1.0841251611709597,1.7514684200286863,0.4457992017269134,0.8915378451347351,0.8915378451347351,0.0,130.19471740722656,139.0,36292.38671875,0.0,1926.19580078125,1.0,281.5412292480469,283.9490051269531,291.2259826660156,293.5135803222656,293.1499938964844,293.1499938964844,281.8500061035156,35717.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863641619682312,1.0,0.0,0.0,3.597033977508545,3.597057342529297,8.633410288894083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.193359375,0.0,1472.9542236328125,1895.4371337890625,0.0,3276.189453125,0.8932698369026184,1.0,0.0,3.0,1.0,0.0
12221040,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.9990000128746032,0.7228711843490601,0.5117089152336121,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8789072632789612,0.3875885903835296,0.3677820563316345,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8399665355682373,0.3365937173366546,0.2366072386503219,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.7928729057312012,0.2810593545436859,0.2680607736110687,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.7276608347892761,0.2150954604148864,0.9776285886764526,285.270263671875,284.95001220703125,298.6531982421875,288.2613220214844,297.83233642578125,297.32476806640625,285.2727355957031,1.0,0.4809390306472778,0.5245609283447266,0.5245609283447266,1.0,1.0,-2.8355937004089355,1.0841251611709597,1.7514684200286863,0.4457992017269134,0.8915378451347351,0.8915378451347351,0.0,130.19471740722656,139.0,36292.38671875,0.0,1926.19580078125,1.0,281.5412292480469,283.9490051269531,291.2259826660156,293.5135803222656,293.1499938964844,293.1499938964844,281.8500061035156,35717.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863641619682312,1.0,0.0,0.0,3.597033977508545,3.597057342529297,8.633410288894083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.193359375,0.0,1472.9542236328125,1895.4371337890625,0.0,3276.189453125,0.8932698369026184,1.0,0.0,3.0,1.0,0.0
12221100,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.9990000128746032,0.7254791855812073,0.5127520561218262,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4196472167969,0.8801057934761047,0.3899998366832733,0.3700114488601684,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.8404196500778198,0.3379077315330505,0.2374956607818603,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.7935416102409363,0.2823658585548401,0.2692676782608032,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.7280476689338684,0.2159382849931717,0.981311023235321,285.42010498046875,284.95001220703125,298.65008544921875,288.24981689453125,297.838623046875,297.33721923828125,285.4317626953125,1.0,0.4826422035694122,0.5239649415016174,0.5239649415016174,1.0,1.0,-2.8464694023132324,1.087810754776001,1.7586586475372314,0.447050005197525,0.8961121439933777,0.8961121439933777,0.0,130.91641235351562,139.0,35628.98046875,0.0,1947.1343994140625,1.0,281.79736328125,284.1384582519531,291.1921691894531,293.3897399902344,293.1499938964844,293.1499938964844,281.8500061035156,35549.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795341849327087,1.0,0.0,0.0,3.6060631275177,3.606086492538452,8.676806828589179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.642578125,0.0,1481.5001220703125,1895.4371337890625,0.0,3212.21484375,0.89520263671875,1.0,0.0,3.0,1.0,0.0
12221160,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.9990000128746032,0.7280951738357544,0.5139120817184448,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.8813373446464539,0.3925175070762634,0.3723746240139007,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.8409174680709839,0.339325875043869,0.2384802401065826,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.7942457795143127,0.2837549746036529,0.2705751359462738,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.7284741401672363,0.2168547958135604,0.985400915145874,285.4860534667969,284.95001220703125,298.6479187011719,288.23895263671875,297.8452453613281,297.349853515625,285.4888610839844,1.0,0.4845069944858551,0.5231711864471436,0.5231711864471436,1.0,1.0,-2.858372449874878,1.0916239023208618,1.766748547554016,0.4481940269470215,0.9003982543945312,0.9003982543945312,0.0,131.71417236328125,142.0,35728.23828125,0.0,1970.254150390625,1.0,281.8413391113281,284.19744873046875,291.2110290527344,293.46142578125,293.1499938964844,293.1499938964844,282.1499938964844,35402.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779289126396179,1.0,0.0,0.0,3.618441343307495,3.618464946746826,8.736477070669935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.115234375,0.0,1493.912109375,1895.4371337890625,0.0,3197.168212890625,0.897831380367279,1.0,0.0,3.0,1.0,0.0
12221220,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.9990000128746032,0.7334102988243103,0.5168209671974182,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.883588969707489,0.3978157341480255,0.3772940933704376,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8417498469352722,0.3424108624458313,0.2405824363231659,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.7954816222190857,0.2867330610752105,0.2733419239521026,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7292139530181885,0.2188628166913986,0.9942473769187928,285.72760009765625,284.95001220703125,298.6466064453125,288.21942138671875,297.859130859375,297.3742370605469,285.730224609375,1.0,0.4886210560798645,0.5215836763381958,0.5215836763381958,1.0,1.0,-2.884262800216675,1.1000512838363647,1.78421151638031,0.4508160054683685,0.9127282500267028,0.9127282500267028,0.0,133.57672119140625,145.0,35390.20703125,0.0,2021.761962890625,1.0,282.1416320800781,284.4543762207031,291.20074462890625,293.4266967773437,293.1499938964844,293.1499938964844,281.8500061035156,35080.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711931109428406,1.0,0.0,0.0,3.651905298233032,3.6519293785095215,8.898817895897082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.8974609375,0.0,1528.4053955078125,1895.4371337890625,0.0,3134.00244140625,0.9050952196121216,1.0,0.0,3.0,1.0,0.0
12221280,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.9990000128746032,0.7334102988243103,0.5168209671974182,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.883588969707489,0.3978157341480255,0.3772940933704376,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8417498469352722,0.3424108624458313,0.2405824363231659,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.7954816222190857,0.2867330610752105,0.2733419239521026,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7292139530181885,0.2188628166913986,0.9942473769187928,285.72760009765625,284.95001220703125,298.6466064453125,288.21942138671875,297.859130859375,297.3742370605469,285.730224609375,1.0,0.4886210560798645,0.5215836763381958,0.5215836763381958,1.0,1.0,-2.884262800216675,1.1000512838363647,1.78421151638031,0.4508160054683685,0.9127282500267028,0.9127282500267028,0.0,133.57672119140625,145.0,35390.20703125,0.0,2021.761962890625,1.0,282.1416320800781,284.4543762207031,291.20074462890625,293.4266967773437,293.1499938964844,293.1499938964844,281.8500061035156,35080.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711931109428406,1.0,0.0,0.0,3.651905298233032,3.6519293785095215,8.898817895897082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.8974609375,0.0,1528.4053955078125,1895.4371337890625,0.0,3134.00244140625,0.9050952196121216,1.0,0.0,3.0,1.0,0.0
