time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221340,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.9990000128746032,0.735389769077301,0.5222451090812683,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.88380366563797,0.4017370939254761,0.3815251886844635,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8406938910484314,0.3440465033054352,0.2421429902315139,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7948812246322632,0.2886673808097839,0.2756037712097168,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.7284548878669739,0.2200397700071334,1.0012929439544678,285.5258483886719,284.95001220703125,298.6497497558594,288.2030944824219,297.8561096191406,297.36883544921875,285.5241394042969,1.0,0.4929751753807068,0.519996166229248,0.519996166229248,1.0,1.0,-2.908937454223633,1.1078855991363523,1.8010518550872805,0.4532245099544525,0.9187931418418884,0.9187931418418884,0.0,136.18907165527344,148.0,36335.22265625,0.0,2075.77197265625,1.0,281.8576354980469,284.2186279296875,291.284423828125,293.6473999023437,293.1499938964844,293.1499938964844,281.54998779296875,35175.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926547765731812,1.0,0.0,0.0,3.683520555496216,3.683544635772705,9.053561598193482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.02099609375,0.0,1564.5543212890625,1895.4371337890625,0.0,3335.02587890625,0.9122093319892884,1.0,0.0,3.0,1.0,0.0
12221400,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.9990000128746032,0.735389769077301,0.5222451090812683,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.88380366563797,0.4017370939254761,0.3815251886844635,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8406938910484314,0.3440465033054352,0.2421429902315139,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7948812246322632,0.2886673808097839,0.2756037712097168,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.7284548878669739,0.2200397700071334,1.0012929439544678,285.5258483886719,284.95001220703125,298.6497497558594,288.2030944824219,297.8561096191406,297.36883544921875,285.5241394042969,1.0,0.4929751753807068,0.519996166229248,0.519996166229248,1.0,1.0,-2.908937454223633,1.1078855991363523,1.8010518550872805,0.4532245099544525,0.9187931418418884,0.9187931418418884,0.0,136.18907165527344,148.0,36335.22265625,0.0,2075.77197265625,1.0,281.8576354980469,284.2186279296875,291.284423828125,293.6473999023437,293.1499938964844,293.1499938964844,281.54998779296875,35175.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926547765731812,1.0,0.0,0.0,3.683520555496216,3.683544635772705,9.053561598193482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.02099609375,0.0,1564.5543212890625,1895.4371337890625,0.0,3335.02587890625,0.9122093319892884,1.0,0.0,3.0,1.0,0.0
12221460,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.9990000128746032,0.733566403388977,0.5312585830688477,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8807945251464844,0.4042378664016723,0.3842480778694153,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.8365861177444458,0.3441604077816009,0.2425121814012527,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.7912453413009644,0.289404422044754,0.2766407430171966,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.7250555753707886,0.2201278209686279,1.0032689571380615,285.3206787109375,284.95001220703125,298.6578369140625,288.1903076171875,297.8378601074219,297.33624267578125,285.3192138671875,1.0,0.4970488548278808,0.5181706547737122,0.5181706547737122,1.0,1.0,-2.927115201950073,1.112514853477478,1.8146004676818848,0.4538643956184387,0.922017514705658,0.922017514705658,0.0,139.70330810546875,151.0,37379.38671875,0.0,2124.03369140625,1.0,281.557861328125,283.970458984375,291.27362060546875,293.72021484375,293.1499938964844,293.1499938964844,281.25,35367.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130402207374572,1.0,0.0,0.0,3.7076456546783447,3.707670211791992,9.172542263513606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.93408203125,0.0,1593.4456787109375,1895.4371337890625,0.0,3524.796630859375,0.9177431464195251,1.0,0.0,3.0,1.0,0.0
12221520,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.9990000128746032,0.733566403388977,0.5312585830688477,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8807945251464844,0.4042378664016723,0.3842480778694153,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.8365861177444458,0.3441604077816009,0.2425121814012527,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.7912453413009644,0.289404422044754,0.2766407430171966,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.7250555753707886,0.2201278209686279,1.0032689571380615,285.3206787109375,284.95001220703125,298.6578369140625,288.1903076171875,297.8378601074219,297.33624267578125,285.3192138671875,1.0,0.4970488548278808,0.5181706547737122,0.5181706547737122,1.0,1.0,-2.927115201950073,1.112514853477478,1.8146004676818848,0.4538643956184387,0.922017514705658,0.922017514705658,0.0,139.70330810546875,151.0,37379.38671875,0.0,2124.03369140625,1.0,281.557861328125,283.970458984375,291.27362060546875,293.72021484375,293.1499938964844,293.1499938964844,281.25,35367.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130402207374572,1.0,0.0,0.0,3.7076456546783447,3.707670211791992,9.172542263513606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.93408203125,0.0,1593.4456787109375,1895.4371337890625,0.0,3524.796630859375,0.9177431464195251,1.0,0.0,3.0,1.0,0.0
12221580,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.9990000128746032,0.729191243648529,0.5415540337562561,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8766060471534729,0.4060815870761871,0.3862375915050506,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.8313734531402588,0.3435899615287781,0.2423075884580612,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7864112257957458,0.2895263433456421,0.2770070433616638,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7204543352127075,0.2195851653814315,1.002058744430542,285.125244140625,284.95001220703125,298.6714172363281,288.1814270019531,297.8169250488281,297.2961730957031,285.1239013671875,1.0,0.500716507434845,0.516345202922821,0.516345202922821,1.0,1.0,-2.940625667572021,1.1151008605957031,1.825524926185608,0.4534718692302704,0.9227358102798462,0.9227358102798462,0.0,143.49951171875,154.0,38439.6171875,0.0,2166.20556640625,1.0,281.2577209472656,283.7279052734375,291.2455444335937,293.7582702636719,293.1499938964844,293.1499938964844,280.95001220703125,35591.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287216067314148,1.0,0.0,0.0,3.723493099212648,3.723517656326294,9.251121468878408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.1982421875,0.0,1613.3646240234375,1895.4371337890625,0.0,3669.41796875,0.921445369720459,1.0,0.0,3.0,1.0,0.0
12221640,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.9990000128746032,0.729191243648529,0.5415540337562561,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8766060471534729,0.4060815870761871,0.3862375915050506,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.8313734531402588,0.3435899615287781,0.2423075884580612,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7864112257957458,0.2895263433456421,0.2770070433616638,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7204543352127075,0.2195851653814315,1.002058744430542,285.125244140625,284.95001220703125,298.6714172363281,288.1814270019531,297.8169250488281,297.2961730957031,285.1239013671875,1.0,0.500716507434845,0.516345202922821,0.516345202922821,1.0,1.0,-2.940625667572021,1.1151008605957031,1.825524926185608,0.4534718692302704,0.9227358102798462,0.9227358102798462,0.0,143.49951171875,154.0,38439.6171875,0.0,2166.20556640625,1.0,281.2577209472656,283.7279052734375,291.2455444335937,293.7582702636719,293.1499938964844,293.1499938964844,280.95001220703125,35591.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287216067314148,1.0,0.0,0.0,3.723493099212648,3.723517656326294,9.251121468878408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.1982421875,0.0,1613.3646240234375,1895.4371337890625,0.0,3669.41796875,0.921445369720459,1.0,0.0,3.0,1.0,0.0
12221700,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.7260609269142151,0.5467260479927063,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8744562268257141,0.4068662822246551,0.3871076703071594,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8287147879600525,0.3431723117828369,0.2421133816242218,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7839099764823914,0.28945392370224,0.2770619392395019,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7180047035217285,0.2191900312900543,1.0008175373077393,284.9808349609375,284.95001220703125,298.680419921875,288.1785888671875,297.808349609375,297.2779846191406,284.97100830078125,1.0,0.5024047493934631,0.5154324173927307,0.5154324173927307,1.0,1.0,-2.946230411529541,1.1158900260925293,1.830340385437012,0.4530156850814819,0.9215500950813292,0.9215500950813292,0.0,145.38485717773438,154.0,39330.33984375,0.0,2185.3681640625,1.0,280.999267578125,283.53887939453125,291.2598876953125,293.8768310546875,293.1499938964844,293.1499938964844,280.95001220703125,35724.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376960396766664,1.0,0.0,0.0,3.728219509124756,3.7282443046569824,9.274622243538032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.88623046875,0.0,1619.8375244140625,1895.4371337890625,0.0,3751.474609375,0.9225605726242064,1.0,0.0,3.0,1.0,0.0
12221760,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.7222722172737122,0.5520216822624207,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8721598982810974,0.4075432121753692,0.3878230154514313,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8259136080741882,0.3426503539085388,0.2418080568313598,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7812608480453491,0.2892840504646301,0.2769875228404999,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7153754830360413,0.2187034636735916,0.99907249212265,284.9337158203125,284.95001220703125,298.69097900390625,288.1768493652344,297.8020935058594,297.262451171875,284.9326171875,1.0,0.5039909482002258,0.5146123766899109,0.5146123766899109,1.0,1.0,-2.9509031772613525,1.116425395011902,1.834477782249451,0.4525138437747955,0.9209203124046326,0.9209203124046326,0.0,147.29087829589844,157.0,39481.953125,0.0,2203.078369140625,1.0,280.95751953125,283.48956298828125,291.22625732421875,293.79937744140625,293.1499938964844,293.1499938964844,280.6499938964844,35835.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412761330604552,1.0,0.0,0.0,3.7303102016448975,3.730334997177124,9.285026862926316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.96728515625,0.0,1623.105712890625,1895.4371337890625,0.0,3784.042236328125,0.9231354594230652,1.0,0.0,3.0,1.0,0.0
12221820,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.9990000128746032,0.7135963439941406,0.5623384714126587,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.867759108543396,0.4087755084037781,0.3891618251800537,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.820460855960846,0.3415186405181885,0.2411473095417022,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7761119604110718,0.288827121257782,0.2767346203327179,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7099521160125732,0.2175316512584686,0.9948065876960754,284.7548217773437,284.95001220703125,298.71697998046875,288.1768493652344,297.7979431152344,297.24200439453125,284.7538757324219,1.0,0.5069190263748169,0.5129722952842712,0.5129722952842712,1.0,1.0,-2.9586899280548096,1.116834282875061,1.8418556451797483,0.4511796534061432,0.9168165922164916,0.9168165922164916,0.0,151.0007781982422,160.0,40663.03125,0.0,2235.405029296875,1.0,280.6576232910156,283.2667541503906,291.22088623046875,293.8612365722656,293.1499938964844,293.1499938964844,280.3500061035156,36082.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526892304420472,1.0,0.0,0.0,3.7279372215271,3.727962017059326,9.273218211092172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.4560546875,0.0,1622.24609375,1895.4371337890625,0.0,3887.156494140625,0.9227670431137084,1.0,0.0,3.0,1.0,0.0
12221880,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.9990000128746032,0.7135963439941406,0.5623384714126587,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.867759108543396,0.4087755084037781,0.3891618251800537,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.820460855960846,0.3415186405181885,0.2411473095417022,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7761119604110718,0.288827121257782,0.2767346203327179,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7099521160125732,0.2175316512584686,0.9948065876960754,284.7548217773437,284.95001220703125,298.71697998046875,288.1768493652344,297.7979431152344,297.24200439453125,284.7538757324219,1.0,0.5069190263748169,0.5129722952842712,0.5129722952842712,1.0,1.0,-2.9586899280548096,1.116834282875061,1.8418556451797483,0.4511796534061432,0.9168165922164916,0.9168165922164916,0.0,151.0007781982422,160.0,40663.03125,0.0,2235.405029296875,1.0,280.6576232910156,283.2667541503906,291.22088623046875,293.8612365722656,293.1499938964844,293.1499938964844,280.3500061035156,36082.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526892304420472,1.0,0.0,0.0,3.7279372215271,3.727962017059326,9.273218211092172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.4560546875,0.0,1622.24609375,1895.4371337890625,0.0,3887.156494140625,0.9227670431137084,1.0,0.0,3.0,1.0,0.0
12221940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.9990000128746032,0.7085034847259521,0.5677200555801392,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.8655064105987549,0.4093619585037231,0.3898380994796753,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.8176164627075195,0.3408677577972412,0.2407808303833007,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7734472751617432,0.2885235249996185,0.2765598893165588,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170654296875,0.7069172263145447,0.216788187623024,0.9920678734779358,284.6131896972656,284.95001220703125,298.73370361328125,288.1788635253906,297.7988586425781,297.2345886230469,284.60516357421875,1.0,0.5083571076393127,0.5120969414710999,0.5120969414710999,1.0,1.0,-2.9620304107666016,1.1166962385177612,1.8453342914581297,0.450286328792572,0.9130762815475464,0.9130762815475464,0.0,152.9329376220703,160.0,41671.375,0.0,2251.04443359375,1.0,280.3934631347656,283.0838317871094,291.2465209960937,293.9930114746094,293.1499938964844,293.1499938964844,280.3500061035156,36234.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611079096794128,1.0,0.0,0.0,3.722882032394409,3.722906827926636,9.248085461877054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.46142578125,0.0,1617.562744140625,1895.4371337890625,0.0,3962.455810546875,0.9217036366462708,1.0,0.0,3.0,1.0,0.0
12222000,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57574462890625,0.9990000128746032,0.703796923160553,0.5725383758544922,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.8634305596351624,0.4098081290721893,0.3903169929981231,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.8150032162666321,0.3402456045150757,0.2403884828090667,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.576171875,0.771023154258728,0.2882047593593597,0.2763236463069916,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.7040956020355225,0.2160536348819732,0.9891854524612428,284.5758972167969,284.95001220703125,298.75,288.1817932128906,297.799560546875,297.2269592285156,284.5747985839844,1.0,0.5095339417457581,0.5113322138786316,0.5113322138786316,1.0,1.0,-2.964178562164306,1.116244554519653,1.847934007644653,0.4493459463119507,0.9103347659111024,0.9103347659111024,0.0,154.64476013183594,148.0,41779.32421875,0.0,2263.493896484375,1.0,280.3575439453125,283.0469055175781,291.224365234375,293.93292236328125,293.1499938964844,293.1499938964844,280.04998779296875,36341.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639115929603576,1.0,0.0,0.0,3.7159814834594727,3.716006278991699,9.213834459842474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.48583984375,0.0,1610.4254150390625,1895.4371337890625,0.0,3987.37646484375,0.9202591180801392,1.0,0.0,3.0,1.0,0.0
12222060,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.9990000128746032,0.6947451233863831,0.5699895024299622,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836975097656,0.8652679920196533,0.4105740785598755,0.3910727500915527,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8150677680969238,0.3387687802314758,0.2393776774406433,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.7714625000953674,0.2873708009719848,0.2755591571331024,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.7032341361045837,0.2142716348171234,0.9813709855079652,284.3836364746094,284.95001220703125,298.7866516113281,288.1893310546875,297.8003234863281,297.20880126953125,284.381591796875,1.0,0.5067648887634277,0.5098515748977661,0.5098515748977661,1.0,1.0,-2.95052433013916,1.1078449487686155,1.8426793813705444,0.4442700743675232,0.9012193083763124,0.9012193083763124,0.0,153.26443481445312,136.0,42624.6953125,0.0,2232.500244140625,1.0,280.0577697753906,282.819091796875,291.22784423828125,293.9950256347656,293.1499938964844,293.1499938964844,279.75,36630.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743668437004088,1.0,0.0,0.0,3.693429946899414,3.6934545040130615,9.10233950435213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6572265625,0.0,1586.8018798828125,1895.4371337890625,0.0,4079.567626953125,0.9153994917869568,1.0,0.0,3.0,1.0,0.0
12222120,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.9990000128746032,0.6947451233863831,0.5699895024299622,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836975097656,0.8652679920196533,0.4105740785598755,0.3910727500915527,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8150677680969238,0.3387687802314758,0.2393776774406433,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.7714625000953674,0.2873708009719848,0.2755591571331024,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.7032341361045837,0.2142716348171234,0.9813709855079652,284.3836364746094,284.95001220703125,298.7866516113281,288.1893310546875,297.8003234863281,297.20880126953125,284.381591796875,1.0,0.5067648887634277,0.5098515748977661,0.5098515748977661,1.0,1.0,-2.95052433013916,1.1078449487686155,1.8426793813705444,0.4442700743675232,0.9012193083763124,0.9012193083763124,0.0,153.26443481445312,136.0,42624.6953125,0.0,2232.500244140625,1.0,280.0577697753906,282.819091796875,291.22784423828125,293.9950256347656,293.1499938964844,293.1499938964844,279.75,36630.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743668437004088,1.0,0.0,0.0,3.693429946899414,3.6934545040130615,9.10233950435213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6572265625,0.0,1586.8018798828125,1895.4371337890625,0.0,4079.567626953125,0.9153994917869568,1.0,0.0,3.0,1.0,0.0
12222180,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.18194580078125,0.9990000128746032,0.6885542273521423,0.5582126975059509,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822814941406,0.8716342449188232,0.4111043512821197,0.3914709389209747,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1825256347656,0.8191261887550354,0.3371027112007141,0.2381389439105987,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827392578125,0.7759100794792175,0.2863610088825226,0.2744936048984527,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1832580566406,0.70609050989151,0.2123736888170242,0.9722123146057128,284.1822509765625,284.95001220703125,298.8233337402344,288.1968078613281,297.801513671875,297.1921081542969,284.17987060546875,1.0,0.5006710290908813,0.5083709955215454,0.5083709955215454,1.0,1.0,-2.9230797290802,1.093697190284729,1.8293824195861816,0.4363276958465576,0.8893457055091858,0.8893457055091858,0.0,148.27023315429688,124.0,43265.640625,0.0,2159.9248046875,1.0,279.7580261230469,282.5875549316406,291.2267761230469,294.0383605957031,293.1499938964844,293.1499938964844,280.04998779296875,36962.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983034372329712,1.0,0.0,0.0,3.658604860305786,3.658629179000856,8.931498314268538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9580078125,0.0,1549.978515625,1895.4371337890625,0.0,4155.04296875,0.9078359603881836,1.0,0.0,3.0,1.0,0.0
12222240,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.18194580078125,0.9990000128746032,0.6885542273521423,0.5582126975059509,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822814941406,0.8716342449188232,0.4111043512821197,0.3914709389209747,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1825256347656,0.8191261887550354,0.3371027112007141,0.2381389439105987,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827392578125,0.7759100794792175,0.2863610088825226,0.2744936048984527,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1832580566406,0.70609050989151,0.2123736888170242,0.9722123146057128,284.1822509765625,284.95001220703125,298.8233337402344,288.1968078613281,297.801513671875,297.1921081542969,284.17987060546875,1.0,0.5006710290908813,0.5083709955215454,0.5083709955215454,1.0,1.0,-2.9230797290802,1.093697190284729,1.8293824195861816,0.4363276958465576,0.8893457055091858,0.8893457055091858,0.0,148.27023315429688,124.0,43265.640625,0.0,2159.9248046875,1.0,279.7580261230469,282.5875549316406,291.2267761230469,294.0383605957031,293.1499938964844,293.1499938964844,280.04998779296875,36962.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983034372329712,1.0,0.0,0.0,3.658604860305786,3.658629179000856,8.931498314268538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9580078125,0.0,1549.978515625,1895.4371337890625,0.0,4155.04296875,0.9078359603881836,1.0,0.0,3.0,1.0,0.0
12222300,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.300537109375,0.9990000128746032,0.6874794363975525,0.5495156049728394,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992248535156,0.8764684200286865,0.4117636680603027,0.3917342722415924,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982788085937,0.8225462436676025,0.3366605043411255,0.237570658326149,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29736328125,0.7795806527137756,0.2861388325691223,0.2739944159984588,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2950744628906,0.7088790535926819,0.2116937339305877,0.9678792953491212,284.2994079589844,284.95001220703125,298.8416748046875,288.20050048828125,297.8049011230469,297.1883850097656,284.3081359863281,1.0,0.4967465102672577,0.5076307058334351,0.5076307058334351,1.0,1.0,-2.906451463699341,1.0854166746139526,1.821034789085388,0.4317387044429779,0.8861123323440552,0.8861123323440552,0.0,144.77626037597656,124.0,42138.5234375,0.0,2114.2333984375,1.0,280.0013122558594,282.7506103515625,291.14666748046875,293.79443359375,293.1499938964844,293.1499938964844,280.04998779296875,36955.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732828736305236,1.0,0.0,0.0,3.640133857727051,3.64015793800354,8.841541330184555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.6552734375,0.0,1529.35009765625,1895.4371337890625,0.0,4070.06591796875,0.9037688374519348,1.0,0.0,3.0,1.0,0.0
12222360,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409729003906,0.9990000128746032,0.6881545782089233,0.538441002368927,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3408203125,0.8831246495246887,0.4128851890563965,0.392472505569458,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.8275322914123535,0.3366818726062774,0.2373505383729934,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.340576171875,0.7848711609840393,0.2862759232521057,0.2738423943519592,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7130944728851318,0.2113763093948364,0.9650710821151732,284.3408203125,284.95001220703125,298.8599853515625,288.2042236328125,297.81182861328125,297.1897888183594,284.3416442871094,1.0,0.4924694299697876,0.507285475730896,0.507285475730896,1.0,1.0,-2.890203952789306,1.0779576301574707,1.812246322631836,0.4278650879859924,0.8825114369392395,0.8825114369392395,0.0,140.5836639404297,127.0,41808.01171875,0.0,2066.207275390625,1.0,280.04205322265625,282.7972412109375,291.13970947265625,293.7934875488281,293.1499938964844,293.1499938964844,280.3500061035156,36928.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965836763381958,1.0,0.0,0.0,3.623223543167114,3.623247623443604,8.759585625739419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.50048828125,0.0,1510.48046875,1895.4371337890625,0.0,4004.44140625,0.8999488353729248,1.0,0.0,3.0,1.0,0.0
12222420,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.9990000128746032,0.6920948624610901,0.5244842171669006,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.8930255174636841,0.4159860610961914,0.3949491381645202,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295715332031,0.8346443772315979,0.3375658988952636,0.2376465946435928,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.7925042510032654,0.2872676849365234,0.2743811309337616,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.7189045548439026,0.2115657478570938,0.9638866782188416,284.5298156738281,284.95001220703125,298.89666748046875,288.2115478515625,297.8315124511719,297.2010803222656,284.5318298339844,1.0,0.4883908927440643,0.5065949559211731,0.5065949559211731,1.0,1.0,-2.8759572505950928,1.070807933807373,1.80514931678772,0.4235095083713531,0.878431499004364,0.878431499004364,0.0,135.6271209716797,130.0,40547.828125,0.0,2018.246337890625,1.0,280.3414001464844,283.0340881347656,291.1293640136719,293.6806335449219,293.1499938964844,293.1499938964844,280.6499938964844,36762.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458974003791808,1.0,0.0,0.0,3.5939950942993164,3.5940186977386475,8.618828815087909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.12451171875,0.0,1477.362548828125,1895.4371337890625,0.0,3825.928466796875,0.8933269381523132,1.0,0.0,3.0,1.0,0.0
12222480,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.9990000128746032,0.6920948624610901,0.5244842171669006,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.8930255174636841,0.4159860610961914,0.3949491381645202,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295715332031,0.8346443772315979,0.3375658988952636,0.2376465946435928,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.7925042510032654,0.2872676849365234,0.2743811309337616,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.7189045548439026,0.2115657478570938,0.9638866782188416,284.5298156738281,284.95001220703125,298.89666748046875,288.2115478515625,297.8315124511719,297.2010803222656,284.5318298339844,1.0,0.4883908927440643,0.5065949559211731,0.5065949559211731,1.0,1.0,-2.8759572505950928,1.070807933807373,1.80514931678772,0.4235095083713531,0.878431499004364,0.878431499004364,0.0,135.6271209716797,130.0,40547.828125,0.0,2018.246337890625,1.0,280.3414001464844,283.0340881347656,291.1293640136719,293.6806335449219,293.1499938964844,293.1499938964844,280.6499938964844,36762.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458974003791808,1.0,0.0,0.0,3.5939950942993164,3.5940186977386475,8.618828815087909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.12451171875,0.0,1477.362548828125,1895.4371337890625,0.0,3825.928466796875,0.8933269381523132,1.0,0.0,3.0,1.0,0.0
12222540,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9990000128746032,0.6968560218811035,0.5159501433372498,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.9006840586662292,0.4198212623596191,0.3982999920845032,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8399600982666016,0.3391399681568146,0.2385625392198562,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.7982686161994934,0.2888897657394409,0.2756765186786651,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7232925295829773,0.2124652564525604,0.9667506217956544,284.72906494140625,284.95001220703125,298.9333190917969,288.2188415527344,297.85382080078125,297.2160339355469,284.7313232421875,1.0,0.4870089292526245,0.5059044361114502,0.5059044361114502,1.0,1.0,-2.875815868377685,1.0695433616638184,1.8062723875045776,0.4220794439315796,0.8770942687988281,0.8770942687988281,0.0,132.97938537597656,133.0,39466.3515625,0.0,2005.042724609375,1.0,280.64117431640625,283.276611328125,291.1470947265625,293.6241760253906,293.1499938964844,293.1499938964844,280.95001220703125,36516.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286596179008484,1.0,0.0,0.0,3.573891878128052,3.573915243148804,8.522678172084852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.1474609375,0.0,1453.9117431640625,1895.4371337890625,0.0,3668.84912109375,0.8886765241622925,1.0,0.0,3.0,1.0,0.0
12222600,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9990000128746032,0.6968560218811035,0.5159501433372498,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.9006840586662292,0.4198212623596191,0.3982999920845032,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8399600982666016,0.3391399681568146,0.2385625392198562,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.7982686161994934,0.2888897657394409,0.2756765186786651,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7232925295829773,0.2124652564525604,0.9667506217956544,284.72906494140625,284.95001220703125,298.9333190917969,288.2188415527344,297.85382080078125,297.2160339355469,284.7313232421875,1.0,0.4870089292526245,0.5059044361114502,0.5059044361114502,1.0,1.0,-2.875815868377685,1.0695433616638184,1.8062723875045776,0.4220794439315796,0.8770942687988281,0.8770942687988281,0.0,132.97938537597656,133.0,39466.3515625,0.0,2005.042724609375,1.0,280.64117431640625,283.276611328125,291.1470947265625,293.6241760253906,293.1499938964844,293.1499938964844,280.95001220703125,36516.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286596179008484,1.0,0.0,0.0,3.573891878128052,3.573915243148804,8.522678172084852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.1474609375,0.0,1453.9117431640625,1895.4371337890625,0.0,3668.84912109375,0.8886765241622925,1.0,0.0,3.0,1.0,0.0
12222660,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.699364960193634,0.5132495164871216,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.903811812400818,0.4219869673252105,0.400223970413208,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.842019259929657,0.3401113450527191,0.2391618192195892,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8005424737930298,0.2898830771446228,0.2765175402164459,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.725023090839386,0.213088110089302,0.9691190719604492,284.8793029785156,284.95001220703125,298.952392578125,288.2226257324219,297.8656005859375,297.2240600585937,284.8898620605469,1.0,0.4870958924293518,0.5054645538330078,0.5054645538330078,1.0,1.0,-2.879455804824829,1.07029926776886,1.80915641784668,0.4219441413879394,0.8780299425125122,0.8780299425125122,0.0,132.28872680664062,133.0,38625.19140625,0.0,2007.640380859375,1.0,280.90020751953125,283.4685363769531,291.13336181640625,293.5097961425781,293.1499938964844,293.1499938964844,280.95001220703125,36353.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185240268707277,1.0,0.0,0.0,3.5674660205841064,3.56748914718628,8.492058327647101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.10302734375,0.0,1445.85546875,1895.4371337890625,0.0,3575.53076171875,0.8871671557426453,1.0,0.0,3.0,1.0,0.0
12222720,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.7017083168029785,0.5114486813545227,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.906493604183197,0.4241104423999786,0.4021745026111603,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8437084555625916,0.3411239981651306,0.239834576845169,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8024155497550964,0.290903627872467,0.2774332165718078,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7264520525932312,0.2137546092271804,0.9718837738037108,284.9354553222656,284.95001220703125,298.9700012207031,288.22607421875,297.87744140625,297.2329406738281,284.93798828125,1.0,0.4875756502151489,0.5050584673881531,0.5050584673881531,1.0,1.0,-2.884864091873169,1.0718411207199097,1.8130230903625488,0.4222136437892914,0.8785485625267029,0.8785485625267029,0.0,131.94277954101562,136.0,38600.21484375,0.0,2014.8514404296875,1.0,280.9410400390625,283.5249938964844,291.1690368652344,293.58868408203125,293.1499938964844,293.1499938964844,281.25,36222.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144830107688904,1.0,0.0,0.0,3.5646867752075195,3.5647101402282715,8.478832569380756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.59423828125,0.0,1441.933349609375,1895.4371337890625,0.0,3538.15966796875,0.8864162564277649,1.0,0.0,3.0,1.0,0.0
12222780,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.7063404321670532,0.5099312663078308,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.9109861850738524,0.4287524223327636,0.4064363837242126,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8462225198745728,0.3434273302555084,0.2413680851459503,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8052970767021179,0.293212890625,0.2795233130455017,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7286207675933838,0.2152857482433319,0.9784061908721924,285.1470031738281,284.95001220703125,299.00665283203125,288.2332458496094,297.9033203125,297.2532043457031,285.1495666503906,1.0,0.4895296394824981,0.504212498664856,0.504212498664856,1.0,1.0,-2.900352001190185,1.0767971277236938,1.823554873466492,0.4236200749874115,0.8828781247138977,0.8828781247138977,0.0,132.06613159179688,139.0,37901.609375,0.0,2041.131103515625,1.0,281.2409973144531,283.7762756347656,291.1903991699219,293.56597900390625,293.1499938964844,293.1499938964844,281.54998779296875,35901.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031803607940674,1.0,0.0,0.0,3.567509651184082,3.567532777786255,8.492265806125943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.64697265625,0.0,1442.5955810546875,1895.4371337890625,0.0,3433.2119140625,0.8868133425712585,1.0,0.0,3.0,1.0,0.0
12222840,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.7063404321670532,0.5099312663078308,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.9109861850738524,0.4287524223327636,0.4064363837242126,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8462225198745728,0.3434273302555084,0.2413680851459503,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8052970767021179,0.293212890625,0.2795233130455017,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7286207675933838,0.2152857482433319,0.9784061908721924,285.1470031738281,284.95001220703125,299.00665283203125,288.2332458496094,297.9033203125,297.2532043457031,285.1495666503906,1.0,0.4895296394824981,0.504212498664856,0.504212498664856,1.0,1.0,-2.900352001190185,1.0767971277236938,1.823554873466492,0.4236200749874115,0.8828781247138977,0.8828781247138977,0.0,132.06613159179688,139.0,37901.609375,0.0,2041.131103515625,1.0,281.2409973144531,283.7762756347656,291.1903991699219,293.56597900390625,293.1499938964844,293.1499938964844,281.54998779296875,35901.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031803607940674,1.0,0.0,0.0,3.567509651184082,3.567532777786255,8.492265806125943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.64697265625,0.0,1442.5955810546875,1895.4371337890625,0.0,3433.2119140625,0.8868133425712585,1.0,0.0,3.0,1.0,0.0
12222900,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.9990000128746032,0.7084940075874329,0.5101025104522705,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.912719428539276,0.4311587810516357,0.4086436331272125,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.8470473289489746,0.3446552157402038,0.2421862781047821,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.80629962682724,0.294439285993576,0.2806396484375,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7293536067008972,0.2161009311676025,0.9819326400756836,285.29718017578125,284.95001220703125,299.0249938964844,288.23681640625,297.9164428710937,297.2635498046875,285.30841064453125,1.0,0.4908918440341949,0.503789484500885,0.503789484500885,1.0,1.0,-2.9097726345062256,1.0799635648727417,1.829809069633484,0.4246616661548614,0.8866379857063293,0.8866379857063293,0.0,132.47569274902344,139.0,37223.6953125,0.0,2058.89453125,1.0,281.4964904785156,283.9658203125,291.1737670898437,293.4589233398437,293.1499938964844,293.1499938964844,281.54998779296875,35726.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959163427352905,1.0,0.0,0.0,3.5732712745666504,3.5732946395874023,8.519719472133147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.4365234375,0.0,1447.46337890625,1895.4371337890625,0.0,3365.489501953125,0.8880088925361633,1.0,0.0,3.0,1.0,0.0
12222960,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.7106316685676575,0.5105645656585693,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.9143850803375244,0.4336634874343872,0.4109928607940674,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.8478265404701233,0.3459776937961578,0.2431027740240097,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.807238757610321,0.2957443594932556,0.2818630635738373,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.7300395965576172,0.2169729620218277,0.98582524061203,285.357177734375,284.95001220703125,299.0433349609375,288.2403564453125,297.9296875,297.2745666503906,285.3596496582031,1.0,0.4924699366092682,0.5030602216720581,0.5030602216720581,1.0,1.0,-2.920400619506836,1.083103060722351,1.8372974395751955,0.4254174828529358,0.890003502368927,0.890003502368927,0.0,133.02110290527344,142.0,37267.1796875,0.0,2079.474365234375,1.0,281.5410461425781,284.0236511230469,291.207275390625,293.54425048828125,293.1499938964844,293.1499938964844,281.8500061035156,35578.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938255310058594,1.0,0.0,0.0,3.582437515258789,3.582460880279541,8.563485494050838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.88525390625,0.0,1456.1990966796875,1895.4371337890625,0.0,3345.96435546875,0.8899100422859192,1.0,0.0,3.0,1.0,0.0
12223020,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.9990000128746032,0.7147477269172668,0.5126123428344727,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.9170698523521424,0.4388734400272369,0.415825217962265,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.8488849997520447,0.348808079957962,0.2450286746025085,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.8086045980453491,0.2985108196735382,0.2844270765781402,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.7309960722923279,0.218821570277214,0.9939947128295898,285.58624267578125,284.95001220703125,299.0799865722656,288.2474060058594,297.9559631347656,297.2962646484375,285.5889587402344,1.0,0.4961186647415161,0.5016016960144043,0.5016016960144043,1.0,1.0,-2.943883419036865,1.090190887451172,1.853692650794983,0.4272847175598144,0.9003063440322876,0.9003063440322876,0.0,134.5460968017578,145.0,36827.94921875,0.0,2127.02490234375,1.0,281.8412475585937,284.2760925292969,291.22216796875,293.5290832519531,293.1499938964844,293.1499938964844,282.1499938964844,35250.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858727812767029,1.0,0.0,0.0,3.609499931335449,3.609523296356201,8.69335394781956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.38232421875,0.0,1483.029541015625,1895.4371337890625,0.0,3271.590087890625,0.8957234621047974,1.0,0.0,3.0,1.0,0.0
12223080,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.9990000128746032,0.7147477269172668,0.5126123428344727,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.9170698523521424,0.4388734400272369,0.415825217962265,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.8488849997520447,0.348808079957962,0.2450286746025085,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.8086045980453491,0.2985108196735382,0.2844270765781402,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.7309960722923279,0.218821570277214,0.9939947128295898,285.58624267578125,284.95001220703125,299.0799865722656,288.2474060058594,297.9559631347656,297.2962646484375,285.5889587402344,1.0,0.4961186647415161,0.5016016960144043,0.5016016960144043,1.0,1.0,-2.943883419036865,1.090190887451172,1.853692650794983,0.4272847175598144,0.9003063440322876,0.9003063440322876,0.0,134.5460968017578,145.0,36827.94921875,0.0,2127.02490234375,1.0,281.8412475585937,284.2760925292969,291.22216796875,293.5290832519531,293.1499938964844,293.1499938964844,282.1499938964844,35250.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858727812767029,1.0,0.0,0.0,3.609499931335449,3.609523296356201,8.69335394781956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.38232421875,0.0,1483.029541015625,1895.4371337890625,0.0,3271.590087890625,0.8957234621047974,1.0,0.0,3.0,1.0,0.0
12223140,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.9990000128746032,0.7190183401107788,0.5153687596321106,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.9195563197135924,0.444457471370697,0.4210125803947449,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.8498355746269226,0.3519946932792663,0.2472049444913864,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82635498046875,0.8098319172859192,0.3015682995319366,0.2872693836688995,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.7318510413169861,0.2208856046199798,1.0031375885009766,285.8268737792969,284.95001220703125,299.1166687011719,288.25439453125,297.9828186035156,297.31884765625,285.82940673828125,1.0,0.5003103017807007,0.5001431107521057,0.5001431107521057,1.0,1.0,-2.970451593399048,1.098493576049805,1.8719578981399536,0.4297192990779876,0.9139581918716432,0.9139581918716432,0.0,136.41949462890625,148.0,36520.734375,0.0,2182.392578125,1.0,282.1415405273437,284.5305480957031,291.2386169433594,293.52545166015625,293.1499938964844,293.1499938964844,281.8500061035156,34932.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797973394393921,1.0,0.0,0.0,3.64852237701416,3.6485462188720703,8.882338420335145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.5771484375,0.0,1523.5421142578125,1895.4371337890625,0.0,3214.681396484375,0.9042332768440248,1.0,0.0,3.0,1.0,0.0
