time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223200,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.9990000128746032,0.7190183401107788,0.5153687596321106,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.9195563197135924,0.444457471370697,0.4210125803947449,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.8498355746269226,0.3519946932792663,0.2472049444913864,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82635498046875,0.8098319172859192,0.3015682995319366,0.2872693836688995,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.7318510413169861,0.2208856046199798,1.0031375885009766,285.8268737792969,284.95001220703125,299.1166687011719,288.25439453125,297.9828186035156,297.31884765625,285.82940673828125,1.0,0.5003103017807007,0.5001431107521057,0.5001431107521057,1.0,1.0,-2.970451593399048,1.098493576049805,1.8719578981399536,0.4297192990779876,0.9139581918716432,0.9139581918716432,0.0,136.41949462890625,148.0,36520.734375,0.0,2182.392578125,1.0,282.1415405273437,284.5305480957031,291.2386169433594,293.52545166015625,293.1499938964844,293.1499938964844,281.8500061035156,34932.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797973394393921,1.0,0.0,0.0,3.64852237701416,3.6485462188720703,8.882338420335145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.5771484375,0.0,1523.5421142578125,1895.4371337890625,0.0,3214.681396484375,0.9042332768440248,1.0,0.0,3.0,1.0,0.0
12223260,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.9990000128746032,0.7196563482284546,0.5207896828651428,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.9195128083229064,0.4484840333461761,0.4253888130187988,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.8487401604652405,0.3536747395992279,0.2488052397966385,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.8091593384742737,0.3035173118114471,0.289561927318573,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7311021685600281,0.2220949232578277,1.0103267431259155,285.6268615722656,284.95001220703125,299.1533203125,288.2613220214844,297.9945983886719,297.3183288574219,285.62530517578125,1.0,0.5047206878662109,0.4984088838100433,0.4984088838100433,1.0,1.0,-2.995556831359864,1.1056058406829834,1.88995099067688,0.4314208030700683,0.9213762879371644,0.9213762879371644,0.0,139.0765838623047,151.0,37527.71484375,0.0,2240.060791015625,1.0,281.857666015625,284.2947692871094,291.3428649902344,293.7716064453125,293.1499938964844,293.1499938964844,281.54998779296875,35031.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901243269443512,1.0,0.0,0.0,3.685466051101685,3.685490369796753,9.063128345587756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.35888671875,0.0,1565.6676025390625,1895.4371337890625,0.0,3415.1708984375,0.9125471711158752,1.0,0.0,3.0,1.0,0.0
12223320,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.9990000128746032,0.7196563482284546,0.5207896828651428,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.9195128083229064,0.4484840333461761,0.4253888130187988,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.8487401604652405,0.3536747395992279,0.2488052397966385,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.8091593384742737,0.3035173118114471,0.289561927318573,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7311021685600281,0.2220949232578277,1.0103267431259155,285.6268615722656,284.95001220703125,299.1533203125,288.2613220214844,297.9945983886719,297.3183288574219,285.62530517578125,1.0,0.5047206878662109,0.4984088838100433,0.4984088838100433,1.0,1.0,-2.995556831359864,1.1056058406829834,1.88995099067688,0.4314208030700683,0.9213762879371644,0.9213762879371644,0.0,139.0765838623047,151.0,37527.71484375,0.0,2240.060791015625,1.0,281.857666015625,284.2947692871094,291.3428649902344,293.7716064453125,293.1499938964844,293.1499938964844,281.54998779296875,35031.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901243269443512,1.0,0.0,0.0,3.685466051101685,3.685490369796753,9.063128345587756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.35888671875,0.0,1565.6676025390625,1895.4371337890625,0.0,3415.1708984375,0.9125471711158752,1.0,0.0,3.0,1.0,0.0
12223380,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.9990000128746032,0.7155488133430481,0.5299369692802429,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.9156028032302856,0.4509183168411255,0.4280827045440674,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41168212890625,0.8444175124168396,0.3537456393241882,0.2491621971130371,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8053561449050903,0.304181694984436,0.2905519306659698,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.7276517748832703,0.2221964299678802,1.0124127864837646,285.4115295410156,284.95001220703125,299.19000244140625,288.2681884765625,297.9943542480469,297.2991027832031,285.41033935546875,1.0,0.5088182091712952,0.4966746568679809,0.4966746568679809,1.0,1.0,-3.013924598693848,1.1098514795303345,1.904072999954224,0.4317302107810974,0.9257036447525024,0.9257036447525024,0.0,142.65826416015625,154.0,38550.29296875,0.0,2291.232666015625,1.0,281.5578308105469,284.041259765625,291.349365234375,293.8618469238281,293.1499938964844,293.1499938964844,281.25,35236.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211958646774292,1.0,0.0,0.0,3.714446783065796,3.7144713401794434,9.206224831359576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.46923828125,0.0,1600.2469482421875,1895.4371337890625,0.0,3600.190185546875,0.9191814064979552,1.0,0.0,3.0,1.0,0.0
12223440,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.9990000128746032,0.7155488133430481,0.5299369692802429,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.9156028032302856,0.4509183168411255,0.4280827045440674,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41168212890625,0.8444175124168396,0.3537456393241882,0.2491621971130371,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8053561449050903,0.304181694984436,0.2905519306659698,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.7276517748832703,0.2221964299678802,1.0124127864837646,285.4115295410156,284.95001220703125,299.19000244140625,288.2681884765625,297.9943542480469,297.2991027832031,285.41033935546875,1.0,0.5088182091712952,0.4966746568679809,0.4966746568679809,1.0,1.0,-3.013924598693848,1.1098514795303345,1.904072999954224,0.4317302107810974,0.9257036447525024,0.9257036447525024,0.0,142.65826416015625,154.0,38550.29296875,0.0,2291.232666015625,1.0,281.5578308105469,284.041259765625,291.349365234375,293.8618469238281,293.1499938964844,293.1499938964844,281.25,35236.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211958646774292,1.0,0.0,0.0,3.714446783065796,3.7144713401794434,9.206224831359576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.46923828125,0.0,1600.2469482421875,1895.4371337890625,0.0,3600.190185546875,0.9191814064979552,1.0,0.0,3.0,1.0,0.0
12223500,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9990000128746032,0.7123274803161621,0.5350223779678345,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.9131485819816588,0.4518778920173645,0.4291423857212066,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.841819167137146,0.3535199165344238,0.2491201162338256,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8029497265815735,0.3042747974395752,0.2907852530479431,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.725461483001709,0.221990093588829,1.0122041702270508,285.2682800292969,284.95001220703125,299.2083435058594,288.2715759277344,297.99420166015625,297.28955078125,285.2587890625,1.0,0.5107073783874512,0.4958075284957886,0.4958075284957886,1.0,1.0,-3.0212931632995605,1.1112074851989746,1.9100855588912964,0.4314892590045929,0.9264445304870604,0.9264445304870604,0.0,144.55799865722656,154.0,39500.640625,0.0,2314.310791015625,1.0,281.2994384765625,283.8517150878906,291.3690185546875,293.9916687011719,293.1499938964844,293.1499938964844,281.25,35357.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317552447319032,1.0,0.0,0.0,3.726038932800293,3.726063489913941,9.263775950785202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.45751953125,0.0,1614.5159912109375,1895.4371337890625,0.0,3697.21923828125,0.9218310117721558,1.0,0.0,3.0,1.0,0.0
12223560,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.9990000128746032,0.7084646224975586,0.5404205322265625,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.9104032516479492,0.452684074640274,0.4299959540367126,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8389604091644287,0.3531488478183746,0.2489332258701324,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8002504706382751,0.3042302131652832,0.2908464968204498,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.7229660153388977,0.2216188311576843,1.0111349821090698,285.2204284667969,284.95001220703125,299.2266540527344,288.27496337890625,297.9943542480469,297.2805480957031,285.2192077636719,1.0,0.5124747157096863,0.4949520826339721,0.4949520826339721,1.0,1.0,-3.027374267578125,1.112043857574463,1.915330410003662,0.4309999048709869,0.9277209043502808,0.9277209043502808,0.0,146.52203369140625,157.0,39689.01171875,0.0,2335.483154296875,1.0,281.2575378417969,283.7999267578125,291.3383483886719,293.9216613769531,293.1499938964844,293.1499938964844,280.95001220703125,35459.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366255402565002,1.0,0.0,0.0,3.7351675033569336,3.73519229888916,9.309223401032796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.48583984375,0.0,1625.865966796875,1895.4371337890625,0.0,3741.717529296875,0.9239782691001892,1.0,0.0,3.0,1.0,0.0
12223620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.7000214457511902,0.5505938529968262,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.90533846616745,0.4539471566677093,0.4314111769199371,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8335851430892944,0.3522451817989349,0.248463436961174,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7950779795646667,0.3039247989654541,0.2907737791538238,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7179696559906006,0.2205995619297027,1.0077438354492188,285.02984619140625,284.95001220703125,299.2611083984375,288.28131103515625,297.9949951171875,297.2644958496094,285.0280456542969,1.0,0.5155086517333984,0.4933451116085052,0.4933451116085052,1.0,1.0,-3.0365800857543945,1.1126829385757446,1.92389726638794,0.4295764565467834,0.9271194934844972,0.9271194934844972,0.0,150.1784210205078,157.0,40747.6875,0.0,2371.22802734375,1.0,280.9594421386719,283.5625305175781,291.3364562988281,293.9884338378906,293.1499938964844,293.1499938964844,280.95001220703125,35692.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492159485816956,1.0,0.0,0.0,3.746422290802002,3.746447086334229,9.365408573103196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.95947265625,0.0,1640.7471923828125,1895.4371337890625,0.0,3855.896240234375,0.9266542792320251,1.0,0.0,3.0,1.0,0.0
12223680,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6994597911834717,0.55125892162323,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9050103425979614,0.4540315866470337,0.4314901232719421,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8332316279411316,0.3521904647350311,0.2484251856803894,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7947340607643127,0.3039048910140991,0.290758341550827,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7176265716552734,0.2205263972282409,1.0074539184570312,285.02764892578125,284.95001220703125,299.2633361816406,288.2817077636719,297.9949951171875,297.26336669921875,285.0262145996094,1.0,0.515691339969635,0.4932411611080169,0.4932411611080169,1.0,1.0,-3.03706169128418,1.1126766204833984,1.924384951591492,0.4294573962688446,0.9271538257598876,0.9271538257598876,0.0,150.41458129882812,160.0,40757.46484375,0.0,2373.336181640625,1.0,280.9575500488281,283.5602111816406,291.3321533203125,293.9804992675781,293.1499938964844,293.1499938964844,280.6499938964844,35700.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493803977966307,1.0,0.0,0.0,3.74695897102356,3.746984004974365,9.368092719341804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.15673828125,0.0,1641.442138671875,1895.4371337890625,0.0,3857.37841796875,0.9267827868461608,1.0,0.0,3.0,1.0,0.0
12223740,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9990000128746032,0.6892399191856384,0.5621562004089355,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.899742841720581,0.4550361335277557,0.4326515197753906,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8274472951889038,0.350966602563858,0.2477225810289383,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7890700697898865,0.3032974302768707,0.2903904616832733,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.711728036403656,0.219016894698143,1.0018154382705688,284.83331298828125,284.95001220703125,299.29998779296875,288.28839111328125,297.9931945800781,297.24267578125,284.8319702148437,1.0,0.5184926986694336,0.4915302395820617,0.4915302395820617,1.0,1.0,-3.0434958934783936,1.1119462251663208,1.9315496683120728,0.4271778166294098,0.9239740371704102,0.9239740371704102,0.0,154.26251220703125,148.0,41776.078125,0.0,2405.1650390625,1.0,280.657470703125,283.3231811523437,291.3309631347656,294.0409851074219,293.1499938964844,293.1499938964844,280.3500061035156,35956.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605726599693298,1.0,0.0,0.0,3.7492971420288086,3.7493221759796143,9.379787684338226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.56689453125,0.0,1646.1358642578125,1895.4371337890625,0.0,3957.68896484375,0.927474558353424,1.0,0.0,3.0,1.0,0.0
12223800,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9990000128746032,0.6892399191856384,0.5621562004089355,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.899742841720581,0.4550361335277557,0.4326515197753906,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8274472951889038,0.350966602563858,0.2477225810289383,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7890700697898865,0.3032974302768707,0.2903904616832733,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.711728036403656,0.219016894698143,1.0018154382705688,284.83331298828125,284.95001220703125,299.29998779296875,288.28839111328125,297.9931945800781,297.24267578125,284.8319702148437,1.0,0.5184926986694336,0.4915302395820617,0.4915302395820617,1.0,1.0,-3.0434958934783936,1.1119462251663208,1.9315496683120728,0.4271778166294098,0.9239740371704102,0.9239740371704102,0.0,154.26251220703125,148.0,41776.078125,0.0,2405.1650390625,1.0,280.657470703125,283.3231811523437,291.3309631347656,294.0409851074219,293.1499938964844,293.1499938964844,280.3500061035156,35956.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605726599693298,1.0,0.0,0.0,3.7492971420288086,3.7493221759796143,9.379787684338226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.56689453125,0.0,1646.1358642578125,1895.4371337890625,0.0,3957.68896484375,0.927474558353424,1.0,0.0,3.0,1.0,0.0
12223860,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.9990000128746032,0.6831516623497009,0.5622603893280029,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.9000526666641235,0.4554907977581024,0.433165431022644,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.826845645904541,0.3501226902008056,0.2471888363361358,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7886555790901184,0.3028139472007751,0.2899996638298034,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.7106041312217712,0.2179445475339889,0.9973393082618712,284.6718139648437,284.95001220703125,299.3219909667969,288.2923583984375,297.9920654296875,297.2304382324219,284.664794921875,1.0,0.5173757672309875,0.4906510412693023,0.4906510412693023,1.0,1.0,-3.037769556045532,1.1078346967697144,1.929934978485108,0.424479603767395,0.920259654521942,0.920259654521942,0.0,154.07533264160156,148.0,42717.64453125,0.0,2393.615478515625,1.0,280.3834533691406,283.12164306640625,291.3553161621094,294.161865234375,293.1499938964844,293.1499938964844,280.3500061035156,36132.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692763090133668,1.0,0.0,0.0,3.746016979217529,3.746042013168335,9.363382673654996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.4111328125,0.0,1643.6583251953125,1895.4371337890625,0.0,4034.8310546875,0.9268284440040588,1.0,0.0,3.0,1.0,0.0
12223920,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9990000128746032,0.6796430349349976,0.5600528717041016,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.9014100432395936,0.4557432830333709,0.4333610236644745,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.8273878693580627,0.3495215475559234,0.2467386126518249,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7893685698509216,0.3024505078792572,0.2896231412887573,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.710698127746582,0.2171848267316818,0.993809163570404,284.6363220214844,284.95001220703125,299.336669921875,288.2950134277344,297.9913024902344,297.2224426269531,284.6340637207031,1.0,0.5158332586288452,0.4900648891925812,0.4900648891925812,1.0,1.0,-3.0301194190979004,1.1035504341125488,1.926569104194641,0.4218725860118866,0.9181891083717346,0.9181891083717346,0.0,153.0342254638672,136.0,42692.98046875,0.0,2374.168701171875,1.0,280.35748291015625,283.0878601074219,291.33349609375,294.1039123535156,293.1499938964844,293.1499938964844,280.04998779296875,36224.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709799289703368,1.0,0.0,0.0,3.741785049438477,3.741809844970703,9.342238627141342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.77490234375,0.0,1639.4241943359375,1895.4371337890625,0.0,4049.835205078125,0.9259628057479858,1.0,0.0,3.0,1.0,0.0
12223980,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291381835937,0.9990000128746032,0.6727852821350098,0.5484814643859863,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42938232421875,0.908315896987915,0.4561923444271087,0.4336949586868286,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296875,0.8314962387084961,0.3478802442550659,0.2455236762762069,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4299011230469,0.7940267324447632,0.3014164865016937,0.2885438501834869,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305419921875,0.7134330868721008,0.2152436077594757,0.9844753742218018,284.4294128417969,284.95001220703125,299.3733215332031,288.30157470703125,297.9896545410156,297.2035217285156,284.4268493652344,1.0,0.5098044872283936,0.488599568605423,0.488599568605423,1.0,1.0,-3.002643823623657,1.0894477367401123,1.913196086883545,0.413729578256607,0.9095673561096193,0.9095673561096193,0.0,148.13356018066406,124.0,43411.2734375,0.0,2299.10400390625,1.0,280.0575561523437,282.8477478027344,291.3332214355469,294.1522827148437,293.1499938964844,293.1499938964844,279.75,36522.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800073504447936,1.0,0.0,0.0,3.723266839981079,3.7232916355133057,9.249997106053344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.34912109375,0.0,1620.2100830078125,1895.4371337890625,0.0,4128.78759765625,0.922006130218506,1.0,0.0,3.0,1.0,0.0
12224040,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291381835937,0.9990000128746032,0.6727852821350098,0.5484814643859863,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42938232421875,0.908315896987915,0.4561923444271087,0.4336949586868286,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296875,0.8314962387084961,0.3478802442550659,0.2455236762762069,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4299011230469,0.7940267324447632,0.3014164865016937,0.2885438501834869,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305419921875,0.7134330868721008,0.2152436077594757,0.9844753742218018,284.4294128417969,284.95001220703125,299.3733215332031,288.30157470703125,297.9896545410156,297.2035217285156,284.4268493652344,1.0,0.5098044872283936,0.488599568605423,0.488599568605423,1.0,1.0,-3.002643823623657,1.0894477367401123,1.913196086883545,0.413729578256607,0.9095673561096193,0.9095673561096193,0.0,148.13356018066406,124.0,43411.2734375,0.0,2299.10400390625,1.0,280.0575561523437,282.8477478027344,291.3332214355469,294.1522827148437,293.1499938964844,293.1499938964844,279.75,36522.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800073504447936,1.0,0.0,0.0,3.723266839981079,3.7232916355133057,9.249997106053344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.34912109375,0.0,1620.2100830078125,1895.4371337890625,0.0,4128.78759765625,0.922006130218506,1.0,0.0,3.0,1.0,0.0
12224100,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.9990000128746032,0.6703834533691406,0.5400768518447876,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.9136238098144532,0.4563556313514709,0.4337941408157348,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795715332031,0.834817111492157,0.3470110893249511,0.244873896241188,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804870605469,0.7976774573326111,0.300857663154602,0.2879450917243957,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.283447265625,0.7159194946289062,0.2142953127622604,0.9797444343566896,284.2782592773437,284.95001220703125,299.39166259765625,288.3048095703125,297.9891662597656,297.1949157714844,284.2675476074219,1.0,0.5058814883232117,0.4878669083118438,0.4878669083118438,1.0,1.0,-2.985476016998291,1.081006646156311,1.9044692516326904,0.4089906513690948,0.9036275744438172,0.9036275744438172,0.0,144.73941040039062,124.0,44129.96484375,0.0,2251.141357421875,1.0,279.79949951171875,282.6614074707031,291.3561096191406,294.2717590332031,293.1499938964844,293.1499938964844,279.75,36698.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861252307891846,1.0,0.0,0.0,3.709653377532959,3.7096781730651855,9.182479629998852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.02783203125,0.0,1605.8634033203125,1895.4371337890625,0.0,4181.73486328125,0.9190382361412048,1.0,0.0,3.0,1.0,0.0
12224160,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2184753417969,0.9990000128746032,0.6685596108436584,0.530463457107544,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.919891119003296,0.4564418792724609,0.4337520897388458,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21905517578125,0.8387261629104614,0.3460690677165985,0.2441296428442001,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8019363880157471,0.3002431094646454,0.2872462570667267,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2199401855469,0.7188951373100281,0.2133462280035019,0.9748345017433168,284.21875,284.95001220703125,299.4100036621094,288.3080444335937,297.9891357421875,297.1863098144531,284.21600341796875,1.0,0.5014768242835999,0.4875348210334778,0.4875348210334778,1.0,1.0,-2.966236114501953,1.0724669694900513,1.8937690258026123,0.4046005606651306,0.898109495639801,0.898109495639801,0.0,140.9292449951172,127.0,43977.24609375,0.0,2197.95068359375,1.0,279.7578125,282.60791015625,291.3314208984375,294.18878173828125,293.1499938964844,293.1499938964844,280.04998779296875,36855.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873047471046448,1.0,0.0,0.0,3.692447662353516,3.692472219467163,9.097498150367757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.05078125,0.0,1587.3851318359375,1895.4371337890625,0.0,4191.88916015625,0.9153271317481996,1.0,0.0,3.0,1.0,0.0
12224220,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.9990000128746032,0.6681317090988159,0.5192416906356812,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824462890625,0.9283912181854248,0.4581523239612579,0.4347394406795501,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.8435800075531006,0.3456022441387176,0.2433721721172332,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.8072196841239929,0.3001120686531067,0.2866332530975342,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.7222917079925537,0.2124468684196472,0.968607783317566,284.3824157714844,284.95001220703125,299.4466552734375,288.3144836425781,297.9993591308594,297.1841735839844,284.3839111328125,1.0,0.4969156980514526,0.4868706166744232,0.4868706166744232,1.0,1.0,-2.9447710514068604,1.0624737739562988,1.882297396659851,0.3986672461032867,0.8918444514274597,0.8918444514274597,0.0,136.56753540039062,130.0,42627.73046875,0.0,2138.8212890625,1.0,280.0423889160156,282.8221435546875,291.2481384277344,293.9485778808594,293.1499938964844,293.1499938964844,280.3500061035156,36826.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969671368598938,1.0,0.0,0.0,3.6608850955963135,3.6609091758728014,8.94263394002337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.4033203125,0.0,1551.5145263671875,1895.4371337890625,0.0,4038.31298828125,0.9082870483398438,1.0,0.0,3.0,1.0,0.0
12224280,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.9990000128746032,0.6681317090988159,0.5192416906356812,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824462890625,0.9283912181854248,0.4581523239612579,0.4347394406795501,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.8435800075531006,0.3456022441387176,0.2433721721172332,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.8072196841239929,0.3001120686531067,0.2866332530975342,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.7222917079925537,0.2124468684196472,0.968607783317566,284.3824157714844,284.95001220703125,299.4466552734375,288.3144836425781,297.9993591308594,297.1841735839844,284.3839111328125,1.0,0.4969156980514526,0.4868706166744232,0.4868706166744232,1.0,1.0,-2.9447710514068604,1.0624737739562988,1.882297396659851,0.3986672461032867,0.8918444514274597,0.8918444514274597,0.0,136.56753540039062,130.0,42627.73046875,0.0,2138.8212890625,1.0,280.0423889160156,282.8221435546875,291.2481384277344,293.9485778808594,293.1499938964844,293.1499938964844,280.3500061035156,36826.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969671368598938,1.0,0.0,0.0,3.6608850955963135,3.6609091758728014,8.94263394002337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.4033203125,0.0,1551.5145263671875,1895.4371337890625,0.0,4038.31298828125,0.9082870483398438,1.0,0.0,3.0,1.0,0.0
12224340,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.9990000128746032,0.6694692373275757,0.5117649435997009,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.9357808828353882,0.4612816870212555,0.437313824892044,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8478822112083435,0.3464823365211487,0.2437242269515991,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57794189453125,0.8116740584373474,0.3010972142219543,0.2872468829154968,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57733154296875,0.7254077792167664,0.2126393318176269,0.9679720401763916,284.578369140625,284.95001220703125,299.4833374023437,288.32086181640625,298.0184631347656,297.1951904296875,284.5805358886719,1.0,0.4950017035007477,0.486206442117691,0.486206442117691,1.0,1.0,-2.939260482788086,1.0589700937271118,1.880290389060974,0.3958606719970703,0.8884772658348083,0.8884772658348083,0.0,134.04254150390625,133.0,41458.6015625,0.0,2116.733642578125,1.0,280.3417663574219,283.0634460449219,291.2430419921875,293.848388671875,293.1499938964844,293.1499938964844,280.6499938964844,36658.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95067298412323,1.0,0.0,0.0,3.63558030128479,3.6356043815612793,8.819435493023775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.42626953125,0.0,1522.095947265625,1895.4371337890625,0.0,3869.02294921875,0.902531921863556,1.0,0.0,3.0,1.0,0.0
12224400,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.9990000128746032,0.6694692373275757,0.5117649435997009,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.9357808828353882,0.4612816870212555,0.437313824892044,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8478822112083435,0.3464823365211487,0.2437242269515991,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57794189453125,0.8116740584373474,0.3010972142219543,0.2872468829154968,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57733154296875,0.7254077792167664,0.2126393318176269,0.9679720401763916,284.578369140625,284.95001220703125,299.4833374023437,288.32086181640625,298.0184631347656,297.1951904296875,284.5805358886719,1.0,0.4950017035007477,0.486206442117691,0.486206442117691,1.0,1.0,-2.939260482788086,1.0589700937271118,1.880290389060974,0.3958606719970703,0.8884772658348083,0.8884772658348083,0.0,134.04254150390625,133.0,41458.6015625,0.0,2116.733642578125,1.0,280.3417663574219,283.0634460449219,291.2430419921875,293.848388671875,293.1499938964844,293.1499938964844,280.6499938964844,36658.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95067298412323,1.0,0.0,0.0,3.63558030128479,3.6356043815612793,8.819435493023775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.42626953125,0.0,1522.095947265625,1895.4371337890625,0.0,3869.02294921875,0.902531921863556,1.0,0.0,3.0,1.0,0.0
12224460,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.9990000128746032,0.6713628172874451,0.5074661374092102,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.9416345357894896,0.4651525020599365,0.4407442212104797,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8512589931488037,0.3480647206306457,0.2446806728839874,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8151066899299622,0.3027179837226867,0.2885901629924774,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7279702425003052,0.2134802341461181,0.9708598852157592,284.78369140625,284.95001220703125,299.5199890136719,288.3271484375,298.0414733886719,297.2117614746094,284.7861022949219,1.0,0.4950868189334869,0.4855464696884155,0.4855464696884155,1.0,1.0,-2.9444420337677,1.0598200559616089,1.8846220970153809,0.3951028883457184,0.8879063725471497,0.8879063725471497,0.0,132.9205322265625,136.0,40477.16015625,0.0,2119.972412109375,1.0,280.6415405273437,283.3107604980469,291.2619934082031,293.7992553710937,293.1499938964844,293.1499938964844,280.95001220703125,36416.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347886443138124,1.0,0.0,0.0,3.619219064712525,3.619242668151856,8.740232715354068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.99462890625,0.0,1502.279052734375,1895.4371337890625,0.0,3724.95458984375,0.8987163305282593,1.0,0.0,3.0,1.0,0.0
12224520,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.9990000128746032,0.6713628172874451,0.5074661374092102,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.9416345357894896,0.4651525020599365,0.4407442212104797,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8512589931488037,0.3480647206306457,0.2446806728839874,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8151066899299622,0.3027179837226867,0.2885901629924774,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7279702425003052,0.2134802341461181,0.9708598852157592,284.78369140625,284.95001220703125,299.5199890136719,288.3271484375,298.0414733886719,297.2117614746094,284.7861022949219,1.0,0.4950868189334869,0.4855464696884155,0.4855464696884155,1.0,1.0,-2.9444420337677,1.0598200559616089,1.8846220970153809,0.3951028883457184,0.8879063725471497,0.8879063725471497,0.0,132.9205322265625,136.0,40477.16015625,0.0,2119.972412109375,1.0,280.6415405273437,283.3107604980469,291.2619934082031,293.7992553710937,293.1499938964844,293.1499938964844,280.95001220703125,36416.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347886443138124,1.0,0.0,0.0,3.619219064712525,3.619242668151856,8.740232715354068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.99462890625,0.0,1502.279052734375,1895.4371337890625,0.0,3724.95458984375,0.8987163305282593,1.0,0.0,3.0,1.0,0.0
12224580,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.6733749508857727,0.5058068633079529,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.945999562740326,0.4695186018943786,0.4447124600410461,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8536584973335266,0.3501041233539581,0.246008887887001,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8175786733627319,0.3047639727592468,0.2904033362865448,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7298793196678162,0.2147295027971267,0.9759431481361388,284.9988098144531,284.95001220703125,299.5566711425781,288.3334045410156,298.0662841796875,297.23077392578125,285.0014343261719,1.0,0.4966363906860351,0.4848865270614624,0.4848865270614624,1.0,1.0,-2.957096576690674,1.0636944770812988,1.8934019804000848,0.3957688212394714,0.8902921080589294,0.8902921080589294,0.0,132.89198303222656,139.0,39745.046875,0.0,2141.5673828125,1.0,280.9414367675781,283.56597900390625,291.2852783203125,293.77423095703125,293.1499938964844,293.1499938964844,281.25,36122.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224233031272888,1.0,0.0,0.0,3.6137890815734863,3.6138126850128174,8.71402619395667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.06884765625,0.0,1494.16162109375,1895.4371337890625,0.0,3611.50537109375,0.8972997665405273,1.0,0.0,3.0,1.0,0.0
12224640,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.6733749508857727,0.5058068633079529,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.945999562740326,0.4695186018943786,0.4447124600410461,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8536584973335266,0.3501041233539581,0.246008887887001,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8175786733627319,0.3047639727592468,0.2904033362865448,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7298793196678162,0.2147295027971267,0.9759431481361388,284.9988098144531,284.95001220703125,299.5566711425781,288.3334045410156,298.0662841796875,297.23077392578125,285.0014343261719,1.0,0.4966363906860351,0.4848865270614624,0.4848865270614624,1.0,1.0,-2.957096576690674,1.0636944770812988,1.8934019804000848,0.3957688212394714,0.8902921080589294,0.8902921080589294,0.0,132.89198303222656,139.0,39745.046875,0.0,2141.5673828125,1.0,280.9414367675781,283.56597900390625,291.2852783203125,293.77423095703125,293.1499938964844,293.1499938964844,281.25,36122.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224233031272888,1.0,0.0,0.0,3.6137890815734863,3.6138126850128174,8.71402619395667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.06884765625,0.0,1494.16162109375,1895.4371337890625,0.0,3611.50537109375,0.8972997665405273,1.0,0.0,3.0,1.0,0.0
12224700,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9990000128746032,0.6743255853652954,0.5058561563491821,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9476253390312196,0.4718188345432281,0.4468041658401489,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8544642925262451,0.3512295484542846,0.2467477917671203,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8184487223625183,0.3058890402317047,0.2914126515388489,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7305529713630676,0.2154466658830642,0.978965163230896,285.1519470214844,284.95001220703125,299.57501220703125,288.3365173339844,298.0788269042969,297.2403259277344,285.1630554199219,1.0,0.4978267848491668,0.4845565557479858,0.4845565557479858,1.0,1.0,-2.9654011726379395,1.0664269924163818,1.8989741802215576,0.3964806199073791,0.8931159377098083,0.8931159377098083,0.0,133.2205352783203,139.0,39044.14453125,0.0,2157.581787109375,1.0,281.19775390625,283.7586669921875,291.2701416015625,293.6662292480469,293.1499938964844,293.1499938964844,281.25,35954.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149116277694702,1.0,0.0,0.0,3.615230083465576,3.6152539253234863,8.720978144083347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.4560546875,0.0,1494.4903564453125,1895.4371337890625,0.0,3542.1279296875,0.8975403308868408,1.0,0.0,3.0,1.0,0.0
12224760,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.9990000128746032,0.6753059029579163,0.5061803460121155,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.9491738080978394,0.4742318987846374,0.4490612745285034,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.8552419543266296,0.352460116147995,0.2475964128971099,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8192837238311768,0.3071056008338928,0.2925462424755096,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.7312105894088745,0.2162405550479889,0.9824575185775756,285.2129211425781,284.95001220703125,299.59332275390625,288.339599609375,298.0912475585937,297.2504577636719,285.2154846191406,1.0,0.4992527961730957,0.4838974177837372,0.4838974177837372,1.0,1.0,-2.9750821590423584,1.0690960884094238,1.905985951423645,0.3968082666397095,0.8955286145210266,0.8955286145210266,0.0,133.68527221679688,142.0,39079.3671875,0.0,2176.767578125,1.0,281.2414245605469,283.8177185058594,291.30419921875,293.7524719238281,293.1499938964844,293.1499938964844,281.54998779296875,35811.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912654995918274,1.0,0.0,0.0,3.6199893951416016,3.6200129985809326,8.743954822421074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.279296875,0.0,1498.637451171875,1895.4371337890625,0.0,3521.226806640625,0.8984659314155579,1.0,0.0,3.0,1.0,0.0
12224820,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.9990000128746032,0.6771190166473389,0.5080560445785522,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.9514686465263368,0.4792117178440094,0.4536925852298736,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.8562087416648865,0.3550584614276886,0.2493756711483001,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8204193115234375,0.3096689879894256,0.2949298620223999,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.7320858836174011,0.2179309278726577,0.9899336695671082,285.4244384765625,284.95001220703125,299.6300048828125,288.345703125,298.1148986816406,297.2688293457031,285.42694091796875,1.0,0.5026410818099976,0.4825791418552398,0.4825791418552398,1.0,1.0,-2.9968907833099365,1.0752975940704346,1.9215933084487915,0.3978483378887176,0.9035707712173462,0.9035707712173462,0.0,135.08726501464844,160.0,38463.10546875,0.0,2222.21044921875,1.0,281.54156494140625,284.0649719238281,291.3175964355469,293.728515625,293.1499938964844,293.1499938964844,281.25,35503.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042943716049194,1.0,0.0,0.0,3.637723922729492,3.6377477645874015,8.82983897554368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.11669921875,0.0,1515.8514404296875,1895.4371337890625,0.0,3443.580078125,0.9022147059440612,1.0,0.0,3.0,1.0,0.0
12224880,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.9990000128746032,0.6771190166473389,0.5080560445785522,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.9514686465263368,0.4792117178440094,0.4536925852298736,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.8562087416648865,0.3550584614276886,0.2493756711483001,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8204193115234375,0.3096689879894256,0.2949298620223999,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.7320858836174011,0.2179309278726577,0.9899336695671082,285.4244384765625,284.95001220703125,299.6300048828125,288.345703125,298.1148986816406,297.2688293457031,285.42694091796875,1.0,0.5026410818099976,0.4825791418552398,0.4825791418552398,1.0,1.0,-2.9968907833099365,1.0752975940704346,1.9215933084487915,0.3978483378887176,0.9035707712173462,0.9035707712173462,0.0,135.08726501464844,160.0,38463.10546875,0.0,2222.21044921875,1.0,281.54156494140625,284.0649719238281,291.3175964355469,293.728515625,293.1499938964844,293.1499938964844,281.25,35503.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042943716049194,1.0,0.0,0.0,3.637723922729492,3.6377477645874015,8.82983897554368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.11669921875,0.0,1515.8514404296875,1895.4371337890625,0.0,3443.580078125,0.9022147059440612,1.0,0.0,3.0,1.0,0.0
12224940,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.9990000128746032,0.6741610169410706,0.5263208746910095,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.9421208500862122,0.4827991127967834,0.4577407836914062,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.8480193614959717,0.3563931882381439,0.2507828772068023,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.813089907169342,0.3112994730472564,0.2970105409622192,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.725642740726471,0.2188879549503326,0.9965462684631348,285.2715759277344,284.95001220703125,299.6666564941406,288.35174560546875,298.13018798828125,297.2734375,285.2716064453125,1.0,0.5115790367126465,0.4812608659267425,0.4812608659267425,1.0,1.0,-3.0358331203460693,1.0883581638336182,1.9474749565124512,0.4019188284873962,0.9065801501274108,0.9065801501274108,0.0,142.21250915527344,178.0,39798.30859375,0.0,2328.774169921875,1.0,281.2578430175781,283.8620300292969,291.422607421875,293.98297119140625,293.1499938964844,293.1499938964844,280.95001220703125,35556.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231389760971068,1.0,0.0,0.0,3.6549017429351807,3.654925584793091,8.91342665454431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.38916015625,0.0,1535.303955078125,1895.4371337890625,0.0,3618.098388671875,0.9060658812522888,1.0,0.0,3.0,1.0,0.0
12225000,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.9990000128746032,0.6741610169410706,0.5263208746910095,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.9421208500862122,0.4827991127967834,0.4577407836914062,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.8480193614959717,0.3563931882381439,0.2507828772068023,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.813089907169342,0.3112994730472564,0.2970105409622192,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.725642740726471,0.2188879549503326,0.9965462684631348,285.2715759277344,284.95001220703125,299.6666564941406,288.35174560546875,298.13018798828125,297.2734375,285.2716064453125,1.0,0.5115790367126465,0.4812608659267425,0.4812608659267425,1.0,1.0,-3.0358331203460693,1.0883581638336182,1.9474749565124512,0.4019188284873962,0.9065801501274108,0.9065801501274108,0.0,142.21250915527344,178.0,39798.30859375,0.0,2328.774169921875,1.0,281.2578430175781,283.8620300292969,291.422607421875,293.98297119140625,293.1499938964844,293.1499938964844,280.95001220703125,35556.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231389760971068,1.0,0.0,0.0,3.6549017429351807,3.654925584793091,8.91342665454431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.38916015625,0.0,1535.303955078125,1895.4371337890625,0.0,3618.098388671875,0.9060658812522888,1.0,0.0,3.0,1.0,0.0
