time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225060,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.9990000128746032,0.6676309704780579,0.5464888215065002,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9301021099090576,0.4843823909759521,0.4597199261188507,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8384096026420593,0.3564864695072174,0.2512028813362121,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8037423491477966,0.3117487728595733,0.2978748083114624,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7176039814949036,0.2188747227191925,0.9986385107040404,285.118408203125,284.95001220703125,299.69158935546875,288.3558349609375,298.13385009765625,297.2665710449219,285.1150207519531,1.0,0.5194158554077148,0.4800826013088226,0.4800826013088226,1.0,1.0,-3.0665132999420166,1.0982937812805176,1.9682196378707888,0.4050039052963257,0.9067304134368896,0.9067304134368896,0.0,149.8541717529297,178.0,41021.78125,0.0,2425.117919921875,1.0,280.9763488769531,283.6611022949219,291.4603271484375,294.1400146484375,293.1499938964844,293.1499938964844,280.95001220703125,35672.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939465343952179,1.0,0.0,0.0,3.663342475891113,3.6633665561676025,8.95464438599447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.408203125,0.0,1545.600830078125,1895.4371337890625,0.0,3767.582275390625,0.908009707927704,1.0,0.0,3.0,1.0,0.0
12225120,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9990000128746032,0.6635271906852722,0.5574837327003479,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9234936237335204,0.485004186630249,0.4604629874229431,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8332729935646057,0.3564106822013855,0.2512705028057098,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7985156178474426,0.3118486106395721,0.2981370687484741,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7130106687545776,0.2187098115682602,0.9988496899604796,285.1069641113281,284.95001220703125,299.7033386230469,288.3577575683594,298.1347351074219,297.2620544433594,285.10711669921875,1.0,0.5234186053276062,0.4795281291007995,0.4795281291007995,1.0,1.0,-3.081274032592773,1.1030627489089966,1.9782111644744875,0.4064712524414062,0.907262921333313,0.907262921333313,0.0,154.04745483398438,181.0,41221.578125,0.0,2474.82666015625,1.0,280.9581604003906,283.6467590332031,291.4416198730469,294.10888671875,293.1499938964844,293.1499938964844,280.6499938964844,35702.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434767365455629,1.0,0.0,0.0,3.6664786338806152,3.666502952575684,8.969983014139871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.93701171875,0.0,1549.345703125,1895.4371337890625,0.0,3804.009765625,0.9087507724761964,1.0,0.0,3.0,1.0,0.0
12225180,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.6485418677330017,0.5827469229698181,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9093790650367736,0.4864120483398437,0.4622862637042999,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8217218518257141,0.3557164072990417,0.2511420249938965,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7867704629898071,0.3117124736309051,0.2984901666641235,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7014656662940979,0.21753591299057,0.9962650537490844,284.934326171875,284.95001220703125,299.739990234375,288.3636779785156,298.1344909667969,297.2442626953125,284.9336853027344,1.0,0.5316879749298096,0.4777953922748565,0.4777953922748565,1.0,1.0,-3.1110265254974365,1.1112881898880005,1.9997382164001465,0.4083608984947204,0.9056079387664796,0.9056079387664796,0.0,163.8222198486328,184.0,42476.26171875,0.0,2583.379150390625,1.0,280.6580810546875,283.4258728027344,291.4347229003906,294.18731689453125,293.1499938964844,293.1499938964844,280.3500061035156,35898.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605392813682556,1.0,0.0,0.0,3.670884132385254,3.670908451080322,8.991552249426604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.73291015625,0.0,1555.7666015625,1895.4371337890625,0.0,3957.3916015625,0.9098652005195618,1.0,0.0,3.0,1.0,0.0
12225240,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.6485418677330017,0.5827469229698181,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9093790650367736,0.4864120483398437,0.4622862637042999,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8217218518257141,0.3557164072990417,0.2511420249938965,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7867704629898071,0.3117124736309051,0.2984901666641235,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7014656662940979,0.21753591299057,0.9962650537490844,284.934326171875,284.95001220703125,299.739990234375,288.3636779785156,298.1344909667969,297.2442626953125,284.9336853027344,1.0,0.5316879749298096,0.4777953922748565,0.4777953922748565,1.0,1.0,-3.1110265254974365,1.1112881898880005,1.9997382164001465,0.4083608984947204,0.9056079387664796,0.9056079387664796,0.0,163.8222198486328,184.0,42476.26171875,0.0,2583.379150390625,1.0,280.6580810546875,283.4258728027344,291.4347229003906,294.18731689453125,293.1499938964844,293.1499938964844,280.3500061035156,35898.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605392813682556,1.0,0.0,0.0,3.670884132385254,3.670908451080322,8.991552249426604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.73291015625,0.0,1555.7666015625,1895.4371337890625,0.0,3957.3916015625,0.9098652005195618,1.0,0.0,3.0,1.0,0.0
12225300,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.9916459918022156,0.6415200233459473,0.5805867910385132,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.9002782702445984,0.4868647754192352,0.4630836248397827,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8137843012809753,0.3551661670207977,0.2510188221931457,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7787601947784424,0.3114274442195892,0.2985693514347076,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.6934072971343994,0.2166333198547363,0.9939556121826172,284.7896728515625,284.95001220703125,299.7583312988281,288.3666076660156,298.1329345703125,297.2342834472656,284.7793273925781,1.0,0.534211277961731,0.4769290387630462,0.4769290387630462,1.0,1.0,-3.106689929962158,1.1076606512069702,1.9990291595458984,0.4061938822269439,0.9031540751457214,0.9031540751457214,0.0,169.9457550048828,184.0,43274.671875,0.0,2607.347412109375,1.0,280.4007263183594,283.2386474609375,291.4530334472656,294.3144226074219,293.1499938964844,293.1499938964844,280.3500061035156,36030.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969964861869812,1.0,0.0,0.0,3.669989585876465,3.670013666152954,8.987169621832436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.78076171875,0.0,1555.751708984375,1895.4371337890625,0.0,4040.899169921875,0.9097150564193726,1.0,0.0,3.0,1.0,0.0
12225360,296.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.9818312525749208,0.6362287402153015,0.5753224492073059,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.8923539519309998,0.487115204334259,0.4635986983776092,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.8063019514083862,0.3544478714466095,0.2507192194461822,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7715844511985779,0.3109820783138275,0.2984261512756347,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.6859716773033142,0.2155874371528625,0.9905686974525452,284.7310485839844,284.95001220703125,299.77667236328125,288.3695373535156,298.13055419921875,297.2235107421875,284.7287902832031,1.0,0.5357878804206848,0.4760014414787292,0.4760014414787292,1.0,1.0,-3.0962941646575928,1.1015313863754272,1.994762897491455,0.402405709028244,0.9010592699050904,0.9010592699050904,0.0,175.42471313476562,187.0,43257.703125,0.0,2616.22705078125,1.0,280.3580322265625,283.18145751953125,291.4214782714844,294.23272705078125,293.1499938964844,293.1499938964844,280.04998779296875,36153.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736803770065308,1.0,0.0,0.0,3.6660757064819336,3.666099786758423,8.968011115939589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.451171875,0.0,1552.2799072265625,1895.4371337890625,0.0,4073.552001953125,0.9089551568031312,1.0,0.0,3.0,1.0,0.0
12225420,296.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53106689453125,0.9665619730949402,0.6277940273284912,0.5676466226577759,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.8816927671432495,0.4874091446399688,0.4642866849899292,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53155517578125,0.7953718304634094,0.3528591990470886,0.2499078661203384,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317077636719,0.761703372001648,0.3099226355552673,0.2978267967700958,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.6752142906188965,0.2134782373905182,0.9827768802642822,284.53131103515625,284.95001220703125,299.8133239746094,288.3753356933594,298.1262512207031,297.20294189453125,284.5292053222656,1.0,0.5375219583511353,0.4741462767124176,0.4741462767124176,1.0,1.0,-3.076829433441162,1.0898003578186035,1.9870290756225584,0.3949414491653442,0.8938425183296204,0.8938425183296204,0.0,183.2055206298828,190.0,44074.21875,0.0,2619.503173828125,1.0,280.05816650390625,282.9471435546875,291.4110412597656,294.2710876464844,293.1499938964844,293.1499938964844,280.3500061035156,36443.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832333922386168,1.0,0.0,0.0,3.6503965854644775,3.650420665740967,8.891465768101625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4375,0.0,1536.92626953125,1895.4371337890625,0.0,4156.765625,0.9056466221809388,1.0,0.0,3.0,1.0,0.0
12225480,296.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53106689453125,0.9665619730949402,0.6277940273284912,0.5676466226577759,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.8816927671432495,0.4874091446399688,0.4642866849899292,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53155517578125,0.7953718304634094,0.3528591990470886,0.2499078661203384,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317077636719,0.761703372001648,0.3099226355552673,0.2978267967700958,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.6752142906188965,0.2134782373905182,0.9827768802642822,284.53131103515625,284.95001220703125,299.8133239746094,288.3753356933594,298.1262512207031,297.20294189453125,284.5292053222656,1.0,0.5375219583511353,0.4741462767124176,0.4741462767124176,1.0,1.0,-3.076829433441162,1.0898003578186035,1.9870290756225584,0.3949414491653442,0.8938425183296204,0.8938425183296204,0.0,183.2055206298828,190.0,44074.21875,0.0,2619.503173828125,1.0,280.05816650390625,282.9471435546875,291.4110412597656,294.2710876464844,293.1499938964844,293.1499938964844,280.3500061035156,36443.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832333922386168,1.0,0.0,0.0,3.6503965854644775,3.650420665740967,8.891465768101625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4375,0.0,1536.92626953125,1895.4371337890625,0.0,4156.765625,0.9056466221809388,1.0,0.0,3.0,1.0,0.0
12225540,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.956802785396576,0.6227949261665344,0.5625328421592712,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.87647545337677,0.4891462326049804,0.4656325280666351,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7894248366355896,0.3525746166706085,0.2495302706956863,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.7564460635185242,0.3098354637622833,0.2976037263870239,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.6689781546592712,0.212279811501503,0.976880133152008,284.69403076171875,284.95001220703125,299.8500061035156,288.3810729980469,298.1318664550781,297.197509765625,284.69549560546875,1.0,0.5384788513183594,0.4722911417484283,0.4722911417484283,1.0,1.0,-3.064471483230591,1.0809203386306765,1.983551263809204,0.3885347843170166,0.8917343616485596,0.8917343616485596,0.0,187.73878479003903,193.0,42851.6171875,0.0,2619.41796875,1.0,280.3421325683594,283.1561584472656,291.32476806640625,294.0370788574219,293.1499938964844,293.1499938964844,280.6499938964844,36376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676502346992492,1.0,0.0,0.0,3.6355602741241455,3.6355843544006334,8.819338859211712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.11328125,0.0,1519.969970703125,1895.4371337890625,0.0,4020.47998046875,0.9023186564445496,1.0,0.0,3.0,1.0,0.0
12225600,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.956802785396576,0.6227949261665344,0.5625328421592712,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.87647545337677,0.4891462326049804,0.4656325280666351,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7894248366355896,0.3525746166706085,0.2495302706956863,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.7564460635185242,0.3098354637622833,0.2976037263870239,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.6689781546592712,0.212279811501503,0.976880133152008,284.69403076171875,284.95001220703125,299.8500061035156,288.3810729980469,298.1318664550781,297.197509765625,284.69549560546875,1.0,0.5384788513183594,0.4722911417484283,0.4722911417484283,1.0,1.0,-3.064471483230591,1.0809203386306765,1.983551263809204,0.3885347843170166,0.8917343616485596,0.8917343616485596,0.0,187.73878479003903,193.0,42851.6171875,0.0,2619.41796875,1.0,280.3421325683594,283.1561584472656,291.32476806640625,294.0370788574219,293.1499938964844,293.1499938964844,280.6499938964844,36376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676502346992492,1.0,0.0,0.0,3.6355602741241455,3.6355843544006334,8.819338859211712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.11328125,0.0,1519.969970703125,1895.4371337890625,0.0,4020.47998046875,0.9023186564445496,1.0,0.0,3.0,1.0,0.0
12225660,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9477262496948242,0.6179687976837158,0.5584273338317871,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8717644810676575,0.4902223348617553,0.4669744074344635,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7838423252105713,0.3515280783176422,0.2490607649087906,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7512869834899902,0.3086667060852051,0.2969178259372711,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6625770926475525,0.2098953872919082,0.9682931303977966,284.8804016113281,284.95001220703125,299.8866577148437,288.3873291015625,298.1351013183594,297.18572998046875,284.8817443847656,1.0,0.538948655128479,0.4715759754180908,0.4715759754180908,1.0,1.0,-3.049445629119873,1.0733288526535034,1.9761167764663696,0.3842840790748596,0.8923697471618652,0.8923697471618652,0.0,191.9909820556641,196.0,41732.55078125,0.0,2612.67578125,1.0,280.6416015625,283.38873291015625,291.3178405761719,293.9417724609375,293.1499938964844,293.1499938964844,280.95001220703125,36191.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503515958786012,1.0,0.0,0.0,3.627784729003906,3.627808570861816,8.781653377809562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.294921875,0.0,1510.020751953125,1895.4371337890625,0.0,3866.129150390625,0.9004610180854797,1.0,0.0,3.0,1.0,0.0
12225720,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9477262496948242,0.6179687976837158,0.5584273338317871,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8717644810676575,0.4902223348617553,0.4669744074344635,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7838423252105713,0.3515280783176422,0.2490607649087906,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7512869834899902,0.3086667060852051,0.2969178259372711,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6625770926475525,0.2098953872919082,0.9682931303977966,284.8804016113281,284.95001220703125,299.8866577148437,288.3873291015625,298.1351013183594,297.18572998046875,284.8817443847656,1.0,0.538948655128479,0.4715759754180908,0.4715759754180908,1.0,1.0,-3.049445629119873,1.0733288526535034,1.9761167764663696,0.3842840790748596,0.8923697471618652,0.8923697471618652,0.0,191.9909820556641,196.0,41732.55078125,0.0,2612.67578125,1.0,280.6416015625,283.38873291015625,291.3178405761719,293.9417724609375,293.1499938964844,293.1499938964844,280.95001220703125,36191.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503515958786012,1.0,0.0,0.0,3.627784729003906,3.627808570861816,8.781653377809562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.294921875,0.0,1510.020751953125,1895.4371337890625,0.0,3866.129150390625,0.9004610180854797,1.0,0.0,3.0,1.0,0.0
12225780,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9422351121902466,0.6149857640266418,0.5555585026741028,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.870224118232727,0.4929610788822174,0.4693304896354675,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7813732624053955,0.3521323800086975,0.2493244409561157,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7489330172538757,0.3090362250804901,0.2970655858516693,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.6591299176216125,0.2090671211481094,0.963561475276947,285.0713806152344,284.95001220703125,299.92333984375,288.3946533203125,298.1500244140625,297.1913146972656,285.0729675292969,1.0,0.5396199226379395,0.4708608090877533,0.4708608090877533,1.0,1.0,-3.04362154006958,1.069500207901001,1.9741212129592896,0.3814779818058014,0.8955566883087158,0.8955566883087158,0.0,194.47560119628903,199.0,40770.05859375,0.0,2614.429931640625,1.0,280.9415588378906,283.62384033203125,291.3341369628906,293.8908996582031,293.1499938964844,293.1499938964844,281.25,35956.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353933334350586,1.0,0.0,0.0,3.6286604404449454,3.628684282302856,8.785894465290767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.375,0.0,1509.2364501953125,1895.4371337890625,0.0,3730.4755859375,0.9004979133605957,1.0,0.0,3.0,1.0,0.0
12225840,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9422351121902466,0.6149857640266418,0.5555585026741028,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.870224118232727,0.4929610788822174,0.4693304896354675,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7813732624053955,0.3521323800086975,0.2493244409561157,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7489330172538757,0.3090362250804901,0.2970655858516693,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.6591299176216125,0.2090671211481094,0.963561475276947,285.0713806152344,284.95001220703125,299.92333984375,288.3946533203125,298.1500244140625,297.1913146972656,285.0729675292969,1.0,0.5396199226379395,0.4708608090877533,0.4708608090877533,1.0,1.0,-3.04362154006958,1.069500207901001,1.9741212129592896,0.3814779818058014,0.8955566883087158,0.8955566883087158,0.0,194.47560119628903,199.0,40770.05859375,0.0,2614.429931640625,1.0,280.9415588378906,283.62384033203125,291.3341369628906,293.8908996582031,293.1499938964844,293.1499938964844,281.25,35956.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353933334350586,1.0,0.0,0.0,3.6286604404449454,3.628684282302856,8.785894465290767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.375,0.0,1509.2364501953125,1895.4371337890625,0.0,3730.4755859375,0.9004979133605957,1.0,0.0,3.0,1.0,0.0
12225900,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.9402807950973512,0.6138392090797424,0.5544177293777466,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.870171070098877,0.4946670532226562,0.4708398580551147,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7808730006217957,0.3527636229991913,0.2497025430202484,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7484526038169861,0.3095542788505554,0.2974762320518493,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.6582279205322266,0.2090177237987518,0.9629639983177184,285.21563720703125,284.95001220703125,299.9416809082031,288.39874267578125,298.1596984863281,297.1972351074219,285.2254638671875,1.0,0.5401961207389832,0.4705032408237457,0.4705032408237457,1.0,1.0,-3.044290065765381,1.069005012512207,1.9752849340438845,0.3807276785373688,0.8987179398536682,0.8987179398536682,0.0,195.4095001220703,199.0,39971.03515625,0.0,2620.57080078125,1.0,281.1981811523437,283.8088684082031,291.3192138671875,293.7753295898437,293.1499938964844,293.1499938964844,281.25,35813.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265133142471312,1.0,0.0,0.0,3.632580995559693,3.6326048374176025,8.804889830571483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.17236328125,0.0,1512.48486328125,1895.4371337890625,0.0,3649.1416015625,0.9013110399246216,1.0,0.0,3.0,1.0,0.0
12225960,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.93886798620224,0.612923264503479,0.5536056160926819,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.8705456256866455,0.4965722262859344,0.4726046621799469,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7808054685592651,0.3535830974578857,0.2502541244029999,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.7483705878257751,0.3102581202983856,0.2981064915657043,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.6577799916267395,0.209167793393135,0.9634084105491638,285.2683410644531,284.95001220703125,299.9599914550781,288.403076171875,298.1703796386719,297.2049865722656,285.2701110839844,1.0,0.5409682989120483,0.4700338840484619,0.4700338840484619,1.0,1.0,-3.047386407852173,1.0692458152770996,1.9781405925750728,0.3801752030849457,0.901415228843689,0.901415228843689,0.0,196.193588256836,202.0,39934.00390625,0.0,2630.608642578125,1.0,281.24169921875,283.8612365722656,291.354248046875,293.857177734375,293.1499938964844,293.1499938964844,280.95001220703125,35692.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229074120521544,1.0,0.0,0.0,3.639380216598511,3.639404058456421,8.837881182444107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.98291015625,0.0,1519.0936279296875,1895.4371337890625,0.0,3615.965087890625,0.9027126431465148,1.0,0.0,3.0,1.0,0.0
12226020,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9333831667900084,0.6085859537124634,0.5505595207214355,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8694453835487366,0.4989534318447113,0.4753973484039306,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7789438366889954,0.3540143072605133,0.2509192228317261,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7467893958091736,0.310792475938797,0.2990052998065948,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.655696451663971,0.2089086472988128,0.963704526424408,285.09185791015625,284.95001220703125,299.9966735839844,288.4125061035156,298.1825256347656,297.20672607421875,285.090087890625,1.0,0.5425645112991333,0.4690952003002167,0.4690952003002167,1.0,1.0,-3.049330234527588,1.0679819583892822,1.9813483953475952,0.3785063922405243,0.9018977880477904,0.9018977880477904,0.0,198.918701171875,205.0,40887.62890625,0.0,2648.530517578125,1.0,280.9578857421875,283.639892578125,291.4626770019531,294.0981140136719,293.1499938964844,293.1499938964844,280.6499938964844,35785.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376459717750548,1.0,0.0,0.0,3.648219347000122,3.6482434272766113,8.880863333615707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.3173828125,0.0,1529.5811767578125,1895.4371337890625,0.0,3751.018798828125,0.904722273349762,1.0,0.0,3.0,1.0,0.0
12226080,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9333831667900084,0.6085859537124634,0.5505595207214355,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8694453835487366,0.4989534318447113,0.4753973484039306,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7789438366889954,0.3540143072605133,0.2509192228317261,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7467893958091736,0.310792475938797,0.2990052998065948,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.655696451663971,0.2089086472988128,0.963704526424408,285.09185791015625,284.95001220703125,299.9966735839844,288.4125061035156,298.1825256347656,297.20672607421875,285.090087890625,1.0,0.5425645112991333,0.4690952003002167,0.4690952003002167,1.0,1.0,-3.049330234527588,1.0679819583892822,1.9813483953475952,0.3785063922405243,0.9018977880477904,0.9018977880477904,0.0,198.918701171875,205.0,40887.62890625,0.0,2648.530517578125,1.0,280.9578857421875,283.639892578125,291.4626770019531,294.0981140136719,293.1499938964844,293.1499938964844,280.6499938964844,35785.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376459717750548,1.0,0.0,0.0,3.648219347000122,3.6482434272766113,8.880863333615707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.3173828125,0.0,1529.5811767578125,1895.4371337890625,0.0,3751.018798828125,0.904722273349762,1.0,0.0,3.0,1.0,0.0
12226140,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9245441555976868,0.602505087852478,0.5455941557884216,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8658271431922913,0.4999656677246094,0.4767817258834839,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7746421694755554,0.3532524406909942,0.2506863474845886,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7431274652481079,0.3103400468826294,0.2989509701728821,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6515940427780151,0.2078285664319992,0.960523247718811,284.8885803222656,284.95001220703125,300.0333251953125,288.4229736328125,298.1861267089844,297.196044921875,284.8864440917969,1.0,0.5436233282089233,0.4681565165519714,0.4681565165519714,1.0,1.0,-3.0408647060394287,1.062594294548035,1.978270411491394,0.3749814331531524,0.899422287940979,0.899422287940979,0.0,202.8996124267578,208.0,41731.796875,0.0,2652.865478515625,1.0,280.6582336425781,283.3949279785156,291.4819030761719,294.1932983398437,293.1499938964844,293.1499938964844,280.95001220703125,35988.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529855251312256,1.0,0.0,0.0,3.6493990421295166,3.649423122406006,8.886607361091592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.47412109375,0.0,1532.4119873046875,1895.4371337890625,0.0,3889.81787109375,0.9051167964935304,1.0,0.0,3.0,1.0,0.0
12226200,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9245441555976868,0.602505087852478,0.5455941557884216,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8658271431922913,0.4999656677246094,0.4767817258834839,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7746421694755554,0.3532524406909942,0.2506863474845886,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7431274652481079,0.3103400468826294,0.2989509701728821,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6515940427780151,0.2078285664319992,0.960523247718811,284.8885803222656,284.95001220703125,300.0333251953125,288.4229736328125,298.1861267089844,297.196044921875,284.8864440917969,1.0,0.5436233282089233,0.4681565165519714,0.4681565165519714,1.0,1.0,-3.0408647060394287,1.062594294548035,1.978270411491394,0.3749814331531524,0.899422287940979,0.899422287940979,0.0,202.8996124267578,208.0,41731.796875,0.0,2652.865478515625,1.0,280.6582336425781,283.3949279785156,291.4819030761719,294.1932983398437,293.1499938964844,293.1499938964844,280.95001220703125,35988.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529855251312256,1.0,0.0,0.0,3.6493990421295166,3.649423122406006,8.886607361091592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.47412109375,0.0,1532.4119873046875,1895.4371337890625,0.0,3889.81787109375,0.9051167964935304,1.0,0.0,3.0,1.0,0.0
12226260,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9188052415847778,0.5993751287460327,0.5422613024711609,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8636285066604614,0.5014145970344543,0.4778729379177093,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7718822360038757,0.3532578647136688,0.2505277991294861,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7407465577125549,0.3103806674480438,0.2988590002059936,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6487767100334167,0.2072194367647171,0.9575254321098328,285.0461120605469,284.95001220703125,300.0611877441406,288.4316101074219,298.19305419921875,297.19451904296875,285.0495300292969,1.0,0.5442265868186951,0.4673627316951751,0.4673627316951751,1.0,1.0,-3.034254312515259,1.0582808256149292,1.9759734869003296,0.3719178140163421,0.9017403721809388,0.9017403721809388,0.0,205.485580444336,208.0,40811.5234375,0.0,2653.532958984375,1.0,280.9311828613281,283.5953674316406,291.3896484375,293.96502685546875,293.1499938964844,293.1499938964844,280.95001220703125,35888.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423140287399292,1.0,0.0,0.0,3.6520049571990967,3.652028799057007,8.899302770259965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.75537109375,0.0,1534.567626953125,1895.4371337890625,0.0,3793.464599609375,0.9056703448295592,1.0,0.0,3.0,1.0,0.0
12226320,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9176357984542848,0.5986369848251343,0.5415774583816528,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8633810877799988,0.5020424127578735,0.4784392416477203,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7714474201202393,0.3534176349639892,0.2506219744682312,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7403610944747925,0.3105165362358093,0.2989729940891266,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6482366919517517,0.2071306258440017,0.9570690393447876,285.0585021972656,284.95001220703125,300.07000732421875,288.4344482421875,298.1963806152344,297.1957702636719,285.0599060058594,1.0,0.5444797277450562,0.4671120643615722,0.4671120643615722,1.0,1.0,-3.033812522888184,1.0575660467147827,1.976246356964112,0.3712417185306549,0.9022358059883118,0.9022358059883118,0.0,206.06190490722656,211.0,40789.8984375,0.0,2655.6689453125,1.0,280.94219970703125,283.60791015625,291.3935852050781,293.9768981933594,293.1499938964844,293.1499938964844,280.6499938964844,35868.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404038190841676,1.0,0.0,0.0,3.6534640789031982,3.653488159179688,8.906416155696206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.29052734375,0.0,1536.039794921875,1895.4371337890625,0.0,3776.1162109375,0.9059723019599916,1.0,0.0,3.0,1.0,0.0
12226380,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9115898013114928,0.5937839150428772,0.5378941893577576,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8615145087242126,0.5036458969116211,0.4803875684738159,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7688900828361511,0.3532736003398895,0.2508030831813812,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7381311655044556,0.3104634284973144,0.2992470562458038,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6454941034317017,0.2063598781824112,0.9548414349555968,284.87823486328125,284.95001220703125,300.1066589355469,288.4468688964844,298.20428466796875,297.1920166015625,284.8764343261719,1.0,0.5455083250999451,0.4660676419734955,0.4660676419734955,1.0,1.0,-3.029604196548462,1.0536316633224487,1.9759726524353027,0.3682017922401428,0.8998358845710754,0.8998358845710754,0.0,209.02218627929688,214.0,41647.90625,0.0,2662.868896484375,1.0,280.6578063964844,283.3856811523437,291.4745178222656,294.1623229980469,293.1499938964844,293.1499938964844,280.3500061035156,36028.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496384263038636,1.0,0.0,0.0,3.653286695480346,3.653310775756836,8.905550998861145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.5908203125,0.0,1537.0445556640625,1895.4371337890625,0.0,3859.703857421875,0.9060179591178894,1.0,0.0,3.0,1.0,0.0
12226440,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9115898013114928,0.5937839150428772,0.5378941893577576,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8615145087242126,0.5036458969116211,0.4803875684738159,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7688900828361511,0.3532736003398895,0.2508030831813812,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7381311655044556,0.3104634284973144,0.2992470562458038,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6454941034317017,0.2063598781824112,0.9548414349555968,284.87823486328125,284.95001220703125,300.1066589355469,288.4468688964844,298.20428466796875,297.1920166015625,284.8764343261719,1.0,0.5455083250999451,0.4660676419734955,0.4660676419734955,1.0,1.0,-3.029604196548462,1.0536316633224487,1.9759726524353027,0.3682017922401428,0.8998358845710754,0.8998358845710754,0.0,209.02218627929688,214.0,41647.90625,0.0,2662.868896484375,1.0,280.6578063964844,283.3856811523437,291.4745178222656,294.1623229980469,293.1499938964844,293.1499938964844,280.3500061035156,36028.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496384263038636,1.0,0.0,0.0,3.653286695480346,3.653310775756836,8.905550998861145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.5908203125,0.0,1537.0445556640625,1895.4371337890625,0.0,3859.703857421875,0.9060179591178894,1.0,0.0,3.0,1.0,0.0
12226500,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.9078636169433594,0.5907953977584839,0.5355063676834106,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.8599719405174255,0.5040299892425537,0.4809774756431579,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.7670364379882812,0.352859765291214,0.2506648302078247,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.7365216612815857,0.310149610042572,0.2991343438625335,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.6436648368835449,0.2057487666606903,0.9528674483299256,284.7305908203125,284.95001220703125,300.125,288.4534606933594,298.2058410644531,297.18670654296875,284.72039794921875,1.0,0.5458821654319763,0.4655454158782959,0.4655454158782959,1.0,1.0,-3.0247719287872314,1.0505872964859009,1.9741846323013303,0.3662026524543762,0.8969497084617615,0.8969497084617615,0.0,210.8288726806641,214.0,42414.5859375,0.0,2662.885009765625,1.0,280.4011535644531,283.1978759765625,291.51617431640625,294.31396484375,293.1499938964844,293.1499938964844,280.3500061035156,36158.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577673077583312,1.0,0.0,0.0,3.650006771087648,3.650030851364136,8.889568334780051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.0654296875,0.0,1534.364990234375,1895.4371337890625,0.0,3932.658447265625,0.9053340554237366,1.0,0.0,3.0,1.0,0.0
12226560,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67529296875,0.9037932753562928,0.5875720977783203,0.5327514410018921,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8580406308174133,0.5041896104812622,0.4812757074832916,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.764811098575592,0.3522607386112213,0.2503504157066345,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.7345849871635437,0.3096665740013122,0.2988199591636657,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.6415208578109741,0.204988420009613,0.950130820274353,284.67547607421875,284.95001220703125,300.1433410644531,288.46026611328125,298.206298828125,297.1795349121094,284.6734924316406,1.0,0.5461094975471497,0.4651229977607727,0.4651229977607727,1.0,1.0,-3.0177760124206543,1.0468944311141968,1.9708815813064573,0.3640308976173401,0.8945203423500061,0.8945203423500061,0.0,212.8222198486328,217.0,42421.15234375,0.0,2659.69384765625,1.0,280.358154296875,283.1438903808594,291.50018310546875,294.2530517578125,293.1499938964844,293.1499938964844,280.6499938964844,36274.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609113335609436,1.0,0.0,0.0,3.643857479095459,3.643881559371948,8.859639706315647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.38623046875,0.0,1528.397216796875,1895.4371337890625,0.0,3960.705078125,0.9040729403495787,1.0,0.0,3.0,1.0,0.0
12226620,296.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8981212973594666,0.5836519598960876,0.5286725759506226,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8558350801467896,0.5059523582458496,0.4826007783412933,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7619640827178955,0.3523291349411011,0.25019171833992,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7320214509963989,0.3096261024475097,0.2986059486865997,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6384087800979614,0.20412278175354,0.9457817673683168,284.8493957519531,284.95001220703125,300.17999267578125,288.4745483398437,298.2164306640625,297.1789245605469,284.8509826660156,1.0,0.5466347336769104,0.4642781913280487,0.4642781913280487,1.0,1.0,-3.0087757110595703,1.0415279865264893,1.967247724533081,0.3603583872318268,0.8945692777633667,0.8945692777633667,0.0,215.7430877685547,220.0,41440.7578125,0.0,2657.43994140625,1.0,280.6421203613281,283.362548828125,291.4243469238281,294.0458679199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465264081954956,1.0,0.0,0.0,3.636663675308228,3.6366875171661377,8.824691803965834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.47265625,0.0,1519.645263671875,1895.4371337890625,0.0,3831.615966796875,0.902424454689026,1.0,0.0,3.0,1.0,0.0
12226680,296.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8981212973594666,0.5836519598960876,0.5286725759506226,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8558350801467896,0.5059523582458496,0.4826007783412933,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7619640827178955,0.3523291349411011,0.25019171833992,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7320214509963989,0.3096261024475097,0.2986059486865997,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6384087800979614,0.20412278175354,0.9457817673683168,284.8493957519531,284.95001220703125,300.17999267578125,288.4745483398437,298.2164306640625,297.1789245605469,284.8509826660156,1.0,0.5466347336769104,0.4642781913280487,0.4642781913280487,1.0,1.0,-3.0087757110595703,1.0415279865264893,1.967247724533081,0.3603583872318268,0.8945692777633667,0.8945692777633667,0.0,215.7430877685547,220.0,41440.7578125,0.0,2657.43994140625,1.0,280.6421203613281,283.362548828125,291.4243469238281,294.0458679199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465264081954956,1.0,0.0,0.0,3.636663675308228,3.6366875171661377,8.824691803965834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.47265625,0.0,1519.645263671875,1895.4371337890625,0.0,3831.615966796875,0.902424454689026,1.0,0.0,3.0,1.0,0.0
12226740,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8952412009239197,0.5815920233726501,0.5265955328941345,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8559080958366394,0.509088933467865,0.4853458404541015,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7614074349403381,0.3536790013313293,0.2509931623935699,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7313951253890991,0.3106123805046081,0.2993932962417602,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6372135877609253,0.2041529417037964,0.9453205466270448,285.050048828125,284.95001220703125,300.2166748046875,288.48974609375,298.2352905273437,297.19097900390625,285.05206298828125,1.0,0.547814130783081,0.4634333848953247,0.4634333848953247,1.0,1.0,-3.0109241008758545,1.0405486822128296,1.970375418663025,0.3586365878582001,0.8975384831428528,0.8975384831428528,0.0,217.51998901367188,223.0,40581.68359375,0.0,2670.709716796875,1.0,280.941650390625,283.60467529296875,291.4267883300781,293.97320556640625,293.1499938964844,293.1499938964844,281.25,35957.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304370284080504,1.0,0.0,0.0,3.637521505355835,3.637545585632324,8.828856152831577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.04931640625,0.0,1519.0106201171875,1895.4371337890625,0.0,3685.146240234375,0.9024770855903624,1.0,0.0,3.0,1.0,0.0
12226800,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8952412009239197,0.5815920233726501,0.5265955328941345,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8559080958366394,0.509088933467865,0.4853458404541015,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7614074349403381,0.3536790013313293,0.2509931623935699,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7313951253890991,0.3106123805046081,0.2993932962417602,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6372135877609253,0.2041529417037964,0.9453205466270448,285.050048828125,284.95001220703125,300.2166748046875,288.48974609375,298.2352905273437,297.19097900390625,285.05206298828125,1.0,0.547814130783081,0.4634333848953247,0.4634333848953247,1.0,1.0,-3.0109241008758545,1.0405486822128296,1.970375418663025,0.3586365878582001,0.8975384831428528,0.8975384831428528,0.0,217.51998901367188,223.0,40581.68359375,0.0,2670.709716796875,1.0,280.941650390625,283.60467529296875,291.4267883300781,293.97320556640625,293.1499938964844,293.1499938964844,281.25,35957.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304370284080504,1.0,0.0,0.0,3.637521505355835,3.637545585632324,8.828856152831577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.04931640625,0.0,1519.0106201171875,1895.4371337890625,0.0,3685.146240234375,0.9024770855903624,1.0,0.0,3.0,1.0,0.0
12226860,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.8932573795318604,0.5803355574607849,0.5253751873970032,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.8567653298377991,0.5129245519638062,0.4888536930084228,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7617161273956299,0.3557163774967193,0.2523436844348907,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.7315255999565125,0.3121906816959381,0.3008090257644653,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.6368935108184814,0.2047684341669082,0.9477378726005554,285.2541198730469,284.95001220703125,300.2533264160156,288.5057983398437,298.25799560546875,297.2083435058594,285.2561950683594,1.0,0.5496706366539001,0.4626222252845764,0.4626222252845764,1.0,1.0,-3.0198991298675537,1.0423120260238647,1.977587103843689,0.358185738325119,0.9032585620880128,0.9032585620880128,0.0,219.1811370849609,226.0,39818.97265625,0.0,2696.592529296875,1.0,281.24169921875,283.8472900390625,291.4541320800781,293.9478759765625,293.1499938964844,293.1499938964844,280.95001220703125,35702.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917213261127472,1.0,0.0,0.0,3.6478638648986816,3.647887945175171,8.879133019945584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.19970703125,0.0,1528.5694580078125,1895.4371337890625,0.0,3563.4189453125,0.904617190361023,1.0,0.0,3.0,1.0,0.0
