time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226920,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.8932573795318604,0.5803355574607849,0.5253751873970032,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.8567653298377991,0.5129245519638062,0.4888536930084228,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7617161273956299,0.3557163774967193,0.2523436844348907,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.7315255999565125,0.3121906816959381,0.3008090257644653,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.6368935108184814,0.2047684341669082,0.9477378726005554,285.2541198730469,284.95001220703125,300.2533264160156,288.5057983398437,298.25799560546875,297.2083435058594,285.2561950683594,1.0,0.5496706366539001,0.4626222252845764,0.4626222252845764,1.0,1.0,-3.0198991298675537,1.0423120260238647,1.977587103843689,0.358185738325119,0.9032585620880128,0.9032585620880128,0.0,219.1811370849609,226.0,39818.97265625,0.0,2696.592529296875,1.0,281.24169921875,283.8472900390625,291.4541320800781,293.9478759765625,293.1499938964844,293.1499938964844,280.95001220703125,35702.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917213261127472,1.0,0.0,0.0,3.6478638648986816,3.647887945175171,8.879133019945584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.19970703125,0.0,1528.5694580078125,1895.4371337890625,0.0,3563.4189453125,0.904617190361023,1.0,0.0,3.0,1.0,0.0
12226980,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8894038796424866,0.5768153071403503,0.5230428576469421,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8561334609985352,0.5153723359107971,0.4917435944080353,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7606915235519409,0.3566586971282959,0.2533730566501617,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7305325269699097,0.3129386007785797,0.3019367158412933,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6356803178787231,0.2048636227846145,0.9497517943382264,285.0819396972656,284.95001220703125,300.2900085449219,288.522705078125,298.2713623046875,297.2119140625,285.08038330078125,1.0,0.5517002940177917,0.4618110656738281,0.4618110656738281,1.0,1.0,-3.025596857070923,1.0427576303482056,1.9828393459320068,0.3573722243309021,0.9036390781402588,0.9036390781402588,0.0,222.0338897705078,229.0,40816.55078125,0.0,2722.364013671875,1.0,280.9577941894531,283.6290283203125,291.5725402832031,294.2017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35796.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319167137145996,1.0,0.0,0.0,3.656283855438232,3.656307697296143,8.92016885245539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.0244140625,0.0,1538.641845703125,1895.4371337890625,0.0,3698.697265625,0.9065346717834472,1.0,0.0,3.0,1.0,0.0
12227040,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8894038796424866,0.5768153071403503,0.5230428576469421,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8561334609985352,0.5153723359107971,0.4917435944080353,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7606915235519409,0.3566586971282959,0.2533730566501617,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7305325269699097,0.3129386007785797,0.3019367158412933,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6356803178787231,0.2048636227846145,0.9497517943382264,285.0819396972656,284.95001220703125,300.2900085449219,288.522705078125,298.2713623046875,297.2119140625,285.08038330078125,1.0,0.5517002940177917,0.4618110656738281,0.4618110656738281,1.0,1.0,-3.025596857070923,1.0427576303482056,1.9828393459320068,0.3573722243309021,0.9036390781402588,0.9036390781402588,0.0,222.0338897705078,229.0,40816.55078125,0.0,2722.364013671875,1.0,280.9577941894531,283.6290283203125,291.5725402832031,294.2017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35796.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319167137145996,1.0,0.0,0.0,3.656283855438232,3.656307697296143,8.92016885245539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.0244140625,0.0,1538.641845703125,1895.4371337890625,0.0,3698.697265625,0.9065346717834472,1.0,0.0,3.0,1.0,0.0
12227100,296.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8864320516586304,0.5743223428726196,0.5211321115493774,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8549211025238037,0.5160080790519714,0.4926137924194336,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7593266367912292,0.3566412925720215,0.253538429737091,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7292891144752502,0.3128933012485504,0.3021126985549927,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6343708038330078,0.2045667022466659,0.9493440985679626,284.93609619140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2742919921875,297.2082824707031,284.9260559082031,1.0,0.5525100231170654,0.461405485868454,0.461405485868454,1.0,1.0,-3.0242717266082764,1.0413413047790527,1.982930421829224,0.3562341928482055,0.9021414518356324,0.9021414518356324,0.0,223.9779815673828,229.0,41640.39453125,0.0,2729.814208984375,1.0,280.7010192871094,283.44110107421875,291.6174011230469,294.3645935058594,293.1499938964844,293.1499938964844,280.6499938964844,35901.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424644708633424,1.0,0.0,0.0,3.6579554080963135,3.6579794883728014,8.928327588364482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.63037109375,0.0,1541.2979736328125,1895.4371337890625,0.0,3794.829833984375,0.9069405794143676,1.0,0.0,3.0,1.0,0.0
12227160,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8829421997070312,0.5715360045433044,0.5187941789627075,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8532480597496033,0.5163542628288269,0.4931178092956543,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7575194835662842,0.3563835620880127,0.2534812092781067,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.727642297744751,0.3126228153705597,0.3020263612270355,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6326649188995361,0.2040648311376571,0.9478997588157654,284.8818664550781,284.95001220703125,300.32666015625,288.5404357910156,298.2751159667969,297.2020568847656,284.87994384765625,1.0,0.5531247854232788,0.4608752429485321,0.4608752429485321,1.0,1.0,-3.020162343978882,1.038575291633606,1.981587052345276,0.3543563783168793,0.9010974168777466,0.9010974168777466,0.0,226.1472320556641,232.0,41695.09375,0.0,2732.9921875,1.0,280.6580810546875,283.3863525390625,291.6000671386719,294.3080139160156,293.1499938964844,293.1499938964844,280.3500061035156,35996.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94742351770401,1.0,0.0,0.0,3.657130479812622,3.6571545600891113,8.924300800572382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.72119140625,0.0,1541.09326171875,1895.4371337890625,0.0,3839.721923828125,0.9068530797958374,1.0,0.0,3.0,1.0,0.0
12227220,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.8758686184883118,0.5656149387359619,0.5138177275657654,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8497006297111511,0.5165892243385315,0.4936748445034027,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.7537066340446472,0.3555176854133606,0.2531025111675262,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7240821123123169,0.3117068707942962,0.3014731705188751,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6289201378822327,0.2026969790458679,0.9432229399681092,284.6781616210937,284.95001220703125,300.36334228515625,288.5589294433594,298.274658203125,297.1868591308594,284.6761474609375,1.0,0.5539081692695618,0.4598147869110107,0.4598147869110107,1.0,1.0,-3.008112668991089,1.0315122604370115,1.976600289344788,0.3498763144016266,0.8958067893981934,0.8958067893981934,0.0,230.40695190429688,220.0,42465.61328125,0.0,2731.45458984375,1.0,280.35821533203125,283.14337158203125,291.60211181640625,294.3633117675781,293.1499938964844,293.1499938964844,280.6499938964844,36253.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587991833686828,1.0,0.0,0.0,3.648491621017456,3.648515701293945,8.882188922143541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.26806640625,0.0,1533.38720703125,1895.4371337890625,0.0,3941.874755859375,0.9050928354263306,1.0,0.0,3.0,1.0,0.0
12227280,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.8758686184883118,0.5656149387359619,0.5138177275657654,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8497006297111511,0.5165892243385315,0.4936748445034027,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.7537066340446472,0.3555176854133606,0.2531025111675262,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7240821123123169,0.3117068707942962,0.3014731705188751,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6289201378822327,0.2026969790458679,0.9432229399681092,284.6781616210937,284.95001220703125,300.36334228515625,288.5589294433594,298.274658203125,297.1868591308594,284.6761474609375,1.0,0.5539081692695618,0.4598147869110107,0.4598147869110107,1.0,1.0,-3.008112668991089,1.0315122604370115,1.976600289344788,0.3498763144016266,0.8958067893981934,0.8958067893981934,0.0,230.40695190429688,220.0,42465.61328125,0.0,2731.45458984375,1.0,280.35821533203125,283.14337158203125,291.60211181640625,294.3633117675781,293.1499938964844,293.1499938964844,280.6499938964844,36253.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587991833686828,1.0,0.0,0.0,3.648491621017456,3.648515701293945,8.882188922143541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.26806640625,0.0,1533.38720703125,1895.4371337890625,0.0,3941.874755859375,0.9050928354263306,1.0,0.0,3.0,1.0,0.0
12227340,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8766445517539978,0.5621087551116943,0.5098373293876648,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8530588150024414,0.5182250142097473,0.4945719838142395,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7560893297195435,0.3558926880359649,0.2529334723949432,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.726030707359314,0.3116576671600342,0.3009557425975799,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6298351287841797,0.201899304986,0.9378232359886168,284.85107421875,284.95001220703125,300.3999938964844,288.5782165527344,298.2833557128906,297.185546875,284.8525695800781,1.0,0.5504287481307983,0.458754301071167,0.458754301071167,1.0,1.0,-2.997079610824585,1.0248661041259766,1.9722135066986084,0.3454030156135559,0.8958732485771179,0.8958732485771179,0.0,226.42984008789065,208.0,41469.2265625,0.0,2689.767578125,1.0,280.64215087890625,283.3607177734375,291.5250549316406,294.1498107910156,293.1499938964844,293.1499938964844,280.95001220703125,36156.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436363577842712,1.0,0.0,0.0,3.641802549362183,3.641826629638672,8.849650043885049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.13525390625,0.0,1525.236083984375,1895.4371337890625,0.0,3805.456787109375,0.9035630822181702,1.0,0.0,3.0,1.0,0.0
12227400,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8766445517539978,0.5621087551116943,0.5098373293876648,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8530588150024414,0.5182250142097473,0.4945719838142395,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7560893297195435,0.3558926880359649,0.2529334723949432,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.726030707359314,0.3116576671600342,0.3009557425975799,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6298351287841797,0.201899304986,0.9378232359886168,284.85107421875,284.95001220703125,300.3999938964844,288.5782165527344,298.2833557128906,297.185546875,284.8525695800781,1.0,0.5504287481307983,0.458754301071167,0.458754301071167,1.0,1.0,-2.997079610824585,1.0248661041259766,1.9722135066986084,0.3454030156135559,0.8958732485771179,0.8958732485771179,0.0,226.42984008789065,208.0,41469.2265625,0.0,2689.767578125,1.0,280.64215087890625,283.3607177734375,291.5250549316406,294.1498107910156,293.1499938964844,293.1499938964844,280.95001220703125,36156.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436363577842712,1.0,0.0,0.0,3.641802549362183,3.641826629638672,8.849650043885049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.13525390625,0.0,1525.236083984375,1895.4371337890625,0.0,3805.456787109375,0.9035630822181702,1.0,0.0,3.0,1.0,0.0
12227460,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8822928071022034,0.5607497692108154,0.5080087184906006,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8604024052619934,0.5208121538162231,0.4964179992675781,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7622652053833008,0.3573271036148071,0.2535167038440704,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7313060164451599,0.3125219345092773,0.3012555241584778,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6338962316513062,0.2020038366317749,0.9359738826751708,285.04156494140625,284.95001220703125,300.4307861328125,288.594970703125,298.2993469238281,297.1958312988281,285.04473876953125,1.0,0.5465211272239685,0.4582423269748688,0.4582423269748688,1.0,1.0,-2.995929718017578,1.02326762676239,1.972662091255188,0.3438189327716827,0.8985150456428528,0.8985150456428528,0.0,218.9869537353516,208.0,40590.41015625,0.0,2649.534423828125,1.0,280.93511962890625,283.59283447265625,291.5173645019531,294.0547180175781,293.1499938964844,293.1499938964844,280.95001220703125,35971.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280277490615844,1.0,0.0,0.0,3.642317771911621,3.6423416137695312,8.852153996485868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.4013671875,0.0,1524.42626953125,1895.4371337890625,0.0,3663.05029296875,0.9035660624504088,1.0,0.0,3.0,1.0,0.0
12227520,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8837243318557739,0.5605241060256958,0.5077657103538513,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8621425032615662,0.5213502645492554,0.4968587458133697,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7637589573860168,0.3576492369174957,0.2536891102790832,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7325795292854309,0.3127325475215912,0.301380842924118,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6349270343780518,0.2020741999149322,0.9359102249145508,285.0503845214844,284.95001220703125,300.4366760253906,288.5982360839844,298.302734375,297.1982116699219,285.05230712890625,1.0,0.5457374453544617,0.4581448137760162,0.4581448137760162,1.0,1.0,-2.996448278427124,1.0232561826705933,1.9731920957565308,0.3436594307422638,0.8988381028175354,0.8988381028175354,0.0,217.33485412597656,196.0,40589.6484375,0.0,2642.0830078125,1.0,280.94171142578125,283.6014099121094,291.5321350097656,294.07958984375,293.1499938964844,293.1499938964844,281.25,35950.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268787503242492,1.0,0.0,0.0,3.6429059505462646,3.642929792404175,8.855013220454566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.6728515625,0.0,1524.923583984375,1895.4371337890625,0.0,3652.4990234375,0.9036759734153748,1.0,0.0,3.0,1.0,0.0
12227580,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.8943000435829163,0.5597882866859436,0.5065234303474426,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.874719500541687,0.5252385139465332,0.4999011158943176,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7746613025665283,0.360150396823883,0.2549829483032226,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.7418786883354187,0.3144667148590088,0.302427738904953,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.6426927447319031,0.2028983533382415,0.9368163347244264,285.2533569335937,284.95001220703125,300.47332763671875,288.61895751953125,298.326416015625,297.2168884277344,285.25537109375,1.0,0.5407117605209351,0.4575353264808655,0.4575353264808655,1.0,1.0,-3.002509117126465,1.024284601211548,1.978224396705628,0.3431057929992676,0.9045405983924866,0.9045405983924866,0.0,206.17599487304688,184.0,39807.30859375,0.0,2596.533447265625,1.0,281.2417297363281,283.8427734375,291.56494140625,294.0585021972656,293.1499938964844,293.1499938964844,280.95001220703125,35701.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131815433502196,1.0,0.0,0.0,3.65329384803772,3.65331768989563,8.90558567334665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.1796875,0.0,1534.6007080078125,1895.4371337890625,0.0,3526.10595703125,0.9058310985565186,1.0,0.0,3.0,1.0,0.0
12227640,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.8943000435829163,0.5597882866859436,0.5065234303474426,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.874719500541687,0.5252385139465332,0.4999011158943176,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7746613025665283,0.360150396823883,0.2549829483032226,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.7418786883354187,0.3144667148590088,0.302427738904953,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.6426927447319031,0.2028983533382415,0.9368163347244264,285.2533569335937,284.95001220703125,300.47332763671875,288.61895751953125,298.326416015625,297.2168884277344,285.25537109375,1.0,0.5407117605209351,0.4575353264808655,0.4575353264808655,1.0,1.0,-3.002509117126465,1.024284601211548,1.978224396705628,0.3431057929992676,0.9045405983924866,0.9045405983924866,0.0,206.17599487304688,184.0,39807.30859375,0.0,2596.533447265625,1.0,281.2417297363281,283.8427734375,291.56494140625,294.0585021972656,293.1499938964844,293.1499938964844,280.95001220703125,35701.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131815433502196,1.0,0.0,0.0,3.65329384803772,3.65331768989563,8.90558567334665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.1796875,0.0,1534.6007080078125,1895.4371337890625,0.0,3526.10595703125,0.9058310985565186,1.0,0.0,3.0,1.0,0.0
12227700,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.9000716209411621,0.5587044358253479,0.5057772994041443,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.881628692150116,0.5267622470855713,0.5013915300369263,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7806762456893921,0.3610900938510895,0.2556365728378296,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7470537424087524,0.3151193857192993,0.3029845952987671,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.6471200585365295,0.2032157629728317,0.9376530647277832,285.1280822753906,284.95001220703125,300.4916687011719,288.62957763671875,298.33544921875,297.2220153808594,285.11883544921875,1.0,0.5381314754486084,0.4572305977344513,0.4572305977344513,1.0,1.0,-3.005870819091797,1.024916410446167,1.9809544086456297,0.3429767191410064,0.9045447707176208,0.9045447707176208,0.0,200.4671630859375,184.0,40670.578125,0.0,2573.640869140625,1.0,280.9984741210937,283.6736145019531,291.6668395996094,294.3113708496094,293.1499938964844,293.1499938964844,280.95001220703125,35741.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216853380203248,1.0,0.0,0.0,3.658481597900391,3.65850567817688,8.930896342462802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.0185546875,0.0,1540.6864013671875,1895.4371337890625,0.0,3604.70361328125,0.906963050365448,1.0,0.0,3.0,1.0,0.0
12227760,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9050047993659972,0.5568910241127014,0.5042067766189575,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8878976106643677,0.5277398228645325,0.5023033618927002,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7860695719718933,0.3615845143795013,0.2559497058391571,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7517486214637756,0.3154090642929077,0.3031896948814392,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6511196494102478,0.2032616883516311,0.9373924732208252,285.07928466796875,284.95001220703125,300.510009765625,288.640380859375,298.3403015136719,297.2215881347656,285.0776672363281,1.0,0.5353195667266846,0.4567656517028808,0.4567656517028808,1.0,1.0,-3.0053956508636475,1.0237137079238892,1.981682062149048,0.3418809473514557,0.9048744440078736,0.9048744440078736,0.0,195.1875,172.0,40779.60546875,0.0,2545.67724609375,1.0,280.9576721191406,283.6225891113281,291.6882629394531,294.3160705566406,293.1499938964844,293.1499938964844,280.6499938964844,35797.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927497386932373,1.0,0.0,0.0,3.661658525466919,3.661682605743408,8.946413458943425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.73291015625,0.0,1544.659423828125,1895.4371337890625,0.0,3658.180908203125,0.9077385663986206,1.0,0.0,3.0,1.0,0.0
12227820,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.914851188659668,0.5522839426994324,0.50001060962677,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9000030159950256,0.5287739038467407,0.5031615495681763,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7963651418685913,0.3618319928646087,0.2559992671012878,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7608254551887512,0.3153145313262939,0.3029182851314544,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6587111949920654,0.2027823030948639,0.9342470169067384,284.877685546875,284.95001220703125,300.5466613769531,288.6624450683594,298.3441467285156,297.21270751953125,284.8756408691406,1.0,0.5290222764015198,0.45583575963974,0.45583575963974,1.0,1.0,-2.997344493865967,1.0184992551803589,1.978845238685608,0.338395893573761,0.9022656679153442,0.9022656679153442,0.0,184.9488525390625,160.0,41631.0234375,0.0,2478.231689453125,1.0,280.6581420898437,283.37841796875,291.7198181152344,294.4248962402344,293.1499938964844,293.1499938964844,280.3500061035156,36000.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425737857818604,1.0,0.0,0.0,3.662384271621704,3.662408351898194,8.949959919846151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.21240234375,0.0,1546.992919921875,1895.4371337890625,0.0,3795.8212890625,0.9080305695533752,1.0,0.0,3.0,1.0,0.0
12227880,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.914851188659668,0.5522839426994324,0.50001060962677,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9000030159950256,0.5287739038467407,0.5031615495681763,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7963651418685913,0.3618319928646087,0.2559992671012878,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7608254551887512,0.3153145313262939,0.3029182851314544,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6587111949920654,0.2027823030948639,0.9342470169067384,284.877685546875,284.95001220703125,300.5466613769531,288.6624450683594,298.3441467285156,297.21270751953125,284.8756408691406,1.0,0.5290222764015198,0.45583575963974,0.45583575963974,1.0,1.0,-2.997344493865967,1.0184992551803589,1.978845238685608,0.338395893573761,0.9022656679153442,0.9022656679153442,0.0,184.9488525390625,160.0,41631.0234375,0.0,2478.231689453125,1.0,280.6581420898437,283.37841796875,291.7198181152344,294.4248962402344,293.1499938964844,293.1499938964844,280.3500061035156,36000.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425737857818604,1.0,0.0,0.0,3.662384271621704,3.662408351898194,8.949959919846151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.21240234375,0.0,1546.992919921875,1895.4371337890625,0.0,3795.8212890625,0.9080305695533752,1.0,0.0,3.0,1.0,0.0
12227940,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9256032705307008,0.5470609068870544,0.495106041431427,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9130516052246094,0.5290745496749878,0.5032056570053101,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.8069181442260742,0.3615169823169708,0.2555767595767975,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.7702972888946533,0.314645767211914,0.3020203113555908,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6664480566978455,0.2017721086740493,0.9284190535545348,284.6721496582031,284.95001220703125,300.5833435058594,288.68511962890625,298.34405517578125,297.198486328125,284.6700439453125,1.0,0.5218896865844727,0.4549058675765991,0.4549058675765991,1.0,1.0,-2.9829137325286865,1.0108084678649902,1.9721051454544067,0.3338062465190887,0.8968825340270996,0.8968825340270996,0.0,174.6227264404297,148.0,42376.16015625,0.0,2399.051025390625,1.0,280.3581848144531,283.1336669921875,291.72613525390625,294.48291015625,293.1499938964844,293.1499938964844,280.6499938964844,36258.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535285234451294,1.0,0.0,0.0,3.653562068939209,3.653586149215698,8.906893071980448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.54296875,0.0,1539.0726318359375,1895.4371337890625,0.0,3894.693603515625,0.906229853630066,1.0,0.0,3.0,1.0,0.0
12228000,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9256032705307008,0.5470609068870544,0.495106041431427,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9130516052246094,0.5290745496749878,0.5032056570053101,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.8069181442260742,0.3615169823169708,0.2555767595767975,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.7702972888946533,0.314645767211914,0.3020203113555908,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6664480566978455,0.2017721086740493,0.9284190535545348,284.6721496582031,284.95001220703125,300.5833435058594,288.68511962890625,298.34405517578125,297.198486328125,284.6700439453125,1.0,0.5218896865844727,0.4549058675765991,0.4549058675765991,1.0,1.0,-2.9829137325286865,1.0108084678649902,1.9721051454544067,0.3338062465190887,0.8968825340270996,0.8968825340270996,0.0,174.6227264404297,148.0,42376.16015625,0.0,2399.051025390625,1.0,280.3581848144531,283.1336669921875,291.72613525390625,294.48291015625,293.1499938964844,293.1499938964844,280.6499938964844,36258.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535285234451294,1.0,0.0,0.0,3.653562068939209,3.653586149215698,8.906893071980448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.54296875,0.0,1539.0726318359375,1895.4371337890625,0.0,3894.693603515625,0.906229853630066,1.0,0.0,3.0,1.0,0.0
12228060,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9410857558250428,0.5441808104515076,0.4914159774780273,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9314699172973632,0.5308137536048889,0.5038883686065674,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.820137083530426,0.3624531030654907,0.2555758655071258,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7830578088760376,0.3148558437824249,0.3014448881149292,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6770004630088806,0.2013296335935592,0.9232063293457032,284.846435546875,284.95001220703125,300.6199951171875,288.7084045410156,298.3543701171875,297.198486328125,284.8480529785156,1.0,0.51446932554245,0.4543173611164093,0.4543173611164093,1.0,1.0,-2.972325563430786,1.005374550819397,1.9669510126113887,0.3304072916507721,0.8968928456306458,0.8968928456306458,0.0,163.01284790039062,136.0,41393.8515625,0.0,2320.980712890625,1.0,280.6422119140625,283.35211181640625,291.6536865234375,294.27398681640625,293.1499938964844,293.1499938964844,280.95001220703125,36162.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380239248275756,1.0,0.0,0.0,3.6466355323791504,3.646659374237061,8.873153660715616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.95361328125,0.0,1530.6435546875,1895.4371337890625,0.0,3754.461669921875,0.904647946357727,1.0,0.0,3.0,1.0,0.0
12228120,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9410857558250428,0.5441808104515076,0.4914159774780273,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9314699172973632,0.5308137536048889,0.5038883686065674,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.820137083530426,0.3624531030654907,0.2555758655071258,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7830578088760376,0.3148558437824249,0.3014448881149292,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6770004630088806,0.2013296335935592,0.9232063293457032,284.846435546875,284.95001220703125,300.6199951171875,288.7084045410156,298.3543701171875,297.198486328125,284.8480529785156,1.0,0.51446932554245,0.4543173611164093,0.4543173611164093,1.0,1.0,-2.972325563430786,1.005374550819397,1.9669510126113887,0.3304072916507721,0.8968928456306458,0.8968928456306458,0.0,163.01284790039062,136.0,41393.8515625,0.0,2320.980712890625,1.0,280.6422119140625,283.35211181640625,291.6536865234375,294.27398681640625,293.1499938964844,293.1499938964844,280.95001220703125,36162.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380239248275756,1.0,0.0,0.0,3.6466355323791504,3.646659374237061,8.873153660715616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.95361328125,0.0,1530.6435546875,1895.4371337890625,0.0,3754.461669921875,0.904647946357727,1.0,0.0,3.0,1.0,0.0
12228180,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.962563455104828,0.5431579351425171,0.489709198474884,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9562698006629944,0.5340421199798584,0.5061195492744446,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8380662798881531,0.3647298514842987,0.2565867006778717,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8012847304344177,0.3161655068397522,0.301943689584732,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6926262974739075,0.2018088102340698,0.9219846725463868,285.04852294921875,284.95001220703125,300.6566772460937,288.7322692871094,298.37451171875,297.2123107910156,285.050537109375,1.0,0.5075638890266418,0.4537288546562195,0.4537288546562195,1.0,1.0,-2.9732918739318848,1.0044524669647217,1.9688395261764529,0.3290192186832428,0.8998499512672424,0.8998499512672424,0.0,150.08297729492188,139.0,40541.3359375,0.0,2257.154052734375,1.0,280.9417724609375,283.5948181152344,291.6659545898437,294.2104187011719,293.1499938964844,293.1499938964844,281.25,35955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212102890014648,1.0,0.0,0.0,3.647547006607056,3.647570848464966,8.877589721123513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.07080078125,0.0,1530.109375,1895.4371337890625,0.0,3600.32373046875,0.9047181606292723,1.0,0.0,3.0,1.0,0.0
12228240,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.962563455104828,0.5431579351425171,0.489709198474884,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9562698006629944,0.5340421199798584,0.5061195492744446,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8380662798881531,0.3647298514842987,0.2565867006778717,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8012847304344177,0.3161655068397522,0.301943689584732,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6926262974739075,0.2018088102340698,0.9219846725463868,285.04852294921875,284.95001220703125,300.6566772460937,288.7322692871094,298.37451171875,297.2123107910156,285.050537109375,1.0,0.5075638890266418,0.4537288546562195,0.4537288546562195,1.0,1.0,-2.9732918739318848,1.0044524669647217,1.9688395261764529,0.3290192186832428,0.8998499512672424,0.8998499512672424,0.0,150.08297729492188,139.0,40541.3359375,0.0,2257.154052734375,1.0,280.9417724609375,283.5948181152344,291.6659545898437,294.2104187011719,293.1499938964844,293.1499938964844,281.25,35955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212102890014648,1.0,0.0,0.0,3.647547006607056,3.647570848464966,8.877589721123513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.07080078125,0.0,1530.109375,1895.4371337890625,0.0,3600.32373046875,0.9047181606292723,1.0,0.0,3.0,1.0,0.0
12228300,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.9695230722427368,0.5429473519325256,0.489235907793045,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.964766800403595,0.535938560962677,0.507622241973877,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.8448506593704224,0.366136372089386,0.2573688626289367,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.8079828023910522,0.3170594573020935,0.3025368452072143,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.6984429955482483,0.2022767812013626,0.9229506850242616,285.1981811523437,284.95001220703125,300.67498779296875,288.7444152832031,298.3861694335937,297.2213439941406,285.2088317871094,1.0,0.506160318851471,0.4534346163272857,0.4534346163272857,1.0,1.0,-2.977337598800659,1.005373477935791,1.971964120864868,0.3289124667644501,0.902946710586548,0.902946710586548,0.0,146.1631622314453,139.0,39799.14453125,0.0,2244.42431640625,1.0,281.1986999511719,283.7842712402344,291.6585998535156,294.1028747558594,293.1499938964844,293.1499938964844,281.25,35819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116435647010804,1.0,0.0,0.0,3.651288747787476,3.651312828063965,8.8958131527761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98388671875,0.0,1533.2530517578125,1895.4371337890625,0.0,3511.8505859375,0.9054985642433168,1.0,0.0,3.0,1.0,0.0
12228360,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.9745299220085144,0.5429267883300781,0.4890963435173034,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.9711345434188844,0.5380045771598816,0.5094146132469177,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8503299355506897,0.367700845003128,0.2583462595939636,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8130651712417603,0.3180937767028808,0.3033607602119446,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.7030325531959534,0.2028769701719284,0.924896478652954,285.256103515625,284.95001220703125,300.6933288574219,288.7566833496094,298.3987121582031,297.231689453125,285.2583312988281,1.0,0.5055723786354065,0.45308718085289,0.45308718085289,1.0,1.0,-2.9838249683380127,1.0071247816085815,1.9767001867294312,0.3291234672069549,0.9056146740913392,0.9056146740913392,0.0,143.55516052246094,142.0,39813.9296875,0.0,2242.64306640625,1.0,281.24188232421875,283.83990478515625,291.7036437988281,294.1971435546875,293.1499938964844,293.1499938964844,280.95001220703125,35702.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077122807502748,1.0,0.0,0.0,3.6578638553619385,3.657887935638428,8.927880799092236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.224609375,0.0,1539.705322265625,1895.4371337890625,0.0,3475.36083984375,0.9068555235862732,1.0,0.0,3.0,1.0,0.0
12228420,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9769885540008544,0.5405251383781433,0.4875632524490356,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9762624502182008,0.5404888391494751,0.5121868252754211,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8550660014152527,0.3695243299007416,0.2598645389080047,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8170761466026306,0.3191572427749634,0.3046172559261322,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7066729664802551,0.2034096717834472,0.928030252456665,285.0868530273437,284.95001220703125,300.7300109863281,288.7816162109375,298.4124755859375,297.23590087890625,285.08544921875,1.0,0.5057824850082397,0.4523923099040985,0.4523923099040985,1.0,1.0,-2.992429494857788,1.0088868141174316,1.983542561531067,0.3290147185325622,0.9060791730880736,0.9060791730880736,0.0,141.98263549804688,145.0,40847.4765625,0.0,2249.878173828125,1.0,280.9577331542969,283.6234130859375,291.8313903808594,294.4629211425781,293.1499938964844,293.1499938964844,280.6499938964844,35792.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224491119384766,1.0,0.0,0.0,3.666398525238037,3.6664226055145264,8.969590794549731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.28857421875,0.0,1549.9283447265625,1895.4371337890625,0.0,3611.7431640625,0.9087970852851868,1.0,0.0,3.0,1.0,0.0
12228480,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9769885540008544,0.5405251383781433,0.4875632524490356,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9762624502182008,0.5404888391494751,0.5121868252754211,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8550660014152527,0.3695243299007416,0.2598645389080047,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8170761466026306,0.3191572427749634,0.3046172559261322,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7066729664802551,0.2034096717834472,0.928030252456665,285.0868530273437,284.95001220703125,300.7300109863281,288.7816162109375,298.4124755859375,297.23590087890625,285.08544921875,1.0,0.5057824850082397,0.4523923099040985,0.4523923099040985,1.0,1.0,-2.992429494857788,1.0088868141174316,1.983542561531067,0.3290147185325622,0.9060791730880736,0.9060791730880736,0.0,141.98263549804688,145.0,40847.4765625,0.0,2249.878173828125,1.0,280.9577331542969,283.6234130859375,291.8313903808594,294.4629211425781,293.1499938964844,293.1499938964844,280.6499938964844,35792.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224491119384766,1.0,0.0,0.0,3.666398525238037,3.6664226055145264,8.969590794549731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.28857421875,0.0,1549.9283447265625,1895.4371337890625,0.0,3611.7431640625,0.9087970852851868,1.0,0.0,3.0,1.0,0.0
12228540,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9716578125953674,0.5363752245903015,0.4842225313186645,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9737868309020996,0.5414243340492249,0.513431191444397,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8528041839599609,0.3701040148735046,0.2604950964450836,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8145487904548645,0.3191142082214355,0.3048720359802246,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7039351463317871,0.2030328810214996,0.9276109933853148,284.8901672363281,284.95001220703125,300.76666259765625,288.8070373535156,298.416015625,297.2256164550781,284.888427734375,1.0,0.5065122842788696,0.4516974687576294,0.4516974687576294,1.0,1.0,-2.990478754043579,1.0065566301345823,1.9839221239089968,0.3271223902702331,0.9036691188812256,0.9036691188812256,0.0,143.6966552734375,148.0,41765.55078125,0.0,2255.162109375,1.0,280.6580810546875,283.38299560546875,291.8666381835937,294.5795593261719,293.1499938964844,293.1499938964844,280.3500061035156,35986.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379783272743224,1.0,0.0,0.0,3.6675944328308105,3.6676185131073,8.975442824521451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.6572265625,0.0,1552.7335205078125,1895.4371337890625,0.0,3754.0458984375,0.9091886878013612,1.0,0.0,3.0,1.0,0.0
12228600,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9716578125953674,0.5363752245903015,0.4842225313186645,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9737868309020996,0.5414243340492249,0.513431191444397,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8528041839599609,0.3701040148735046,0.2604950964450836,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8145487904548645,0.3191142082214355,0.3048720359802246,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7039351463317871,0.2030328810214996,0.9276109933853148,284.8901672363281,284.95001220703125,300.76666259765625,288.8070373535156,298.416015625,297.2256164550781,284.888427734375,1.0,0.5065122842788696,0.4516974687576294,0.4516974687576294,1.0,1.0,-2.990478754043579,1.0065566301345823,1.9839221239089968,0.3271223902702331,0.9036691188812256,0.9036691188812256,0.0,143.6966552734375,148.0,41765.55078125,0.0,2255.162109375,1.0,280.6580810546875,283.38299560546875,291.8666381835937,294.5795593261719,293.1499938964844,293.1499938964844,280.3500061035156,35986.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379783272743224,1.0,0.0,0.0,3.6675944328308105,3.6676185131073,8.975442824521451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.6572265625,0.0,1552.7335205078125,1895.4371337890625,0.0,3754.0458984375,0.9091886878013612,1.0,0.0,3.0,1.0,0.0
12228660,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.9636201858520508,0.5319291353225708,0.4805202186107635,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.9685922265052797,0.5415585041046143,0.5138464570045471,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8482002019882202,0.3700767457485199,0.2606599032878876,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.8096744418144226,0.3184992372989654,0.3045462071895599,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.69886314868927,0.2021496593952179,0.9248144626617432,284.69317626953125,284.95001220703125,300.8004150390625,288.830810546875,298.4149780273437,297.2109069824219,284.6908264160156,1.0,0.507141649723053,0.4508944153785705,0.4508944153785705,1.0,1.0,-2.9829776287078857,1.0018490552902222,1.981128454208374,0.3240507543087005,0.8988751173019409,0.8988751173019409,0.0,146.43519592285156,148.0,42583.14453125,0.0,2255.805908203125,1.0,280.3608703613281,283.1454467773437,291.88067626953125,294.65557861328125,293.1499938964844,293.1499938964844,280.3500061035156,36223.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493027925491332,1.0,0.0,0.0,3.660482883453369,3.6605069637298575,8.940669431467541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.0791015625,0.0,1546.5406494140625,1895.4371337890625,0.0,3856.67919921875,0.9077510237693788,1.0,0.0,3.0,1.0,0.0
12228720,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.9628313183784484,0.5315566062927246,0.4801771342754364,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893615722656,0.9680618047714232,0.5415680408477783,0.5138562321662903,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.8477428555488586,0.3700743615627289,0.2606596648693084,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.8091814517974854,0.3184394836425781,0.3044972419738769,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.6983565092086792,0.2020626068115234,0.9244793057441713,284.68951416015625,284.95001220703125,300.8033447265625,288.8329162597656,298.4148864746094,297.20965576171875,284.6877136230469,1.0,0.5071869492530823,0.4508245587348938,0.4508245587348938,1.0,1.0,-2.982114791870117,1.0013577938079834,1.980756878852844,0.323742151260376,0.8985503911972046,0.8985503911972046,0.0,146.6995086669922,151.0,42578.3671875,0.0,2255.621826171875,1.0,280.35809326171875,283.1419677734375,291.876220703125,294.64501953125,293.1499938964844,293.1499938964844,280.6499938964844,36236.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493921399116516,1.0,0.0,0.0,3.659590005874634,3.659614086151123,8.936308404372539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.2041015625,0.0,1545.6348876953125,1895.4371337890625,0.0,3857.484375,0.9075632095336914,1.0,0.0,3.0,1.0,0.0
