time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228780,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.95590341091156,0.5289763808250427,0.477294921875,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9640131592750548,0.543144941329956,0.5149285793304443,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8444110155105591,0.3712742924690246,0.2612477242946625,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8051597476005554,0.3186093270778656,0.3044351637363434,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6940369606018066,0.2016015648841858,0.9218351244926452,284.8687744140625,284.95001220703125,300.8399963378906,288.85919189453125,298.4236145019531,297.2082214355469,284.8706359863281,1.0,0.5080199837684631,0.4499516785144806,0.4499516785144806,1.0,1.0,-2.977379083633423,0.9975665211677552,1.9798126220703125,0.3207480609416961,0.8988937139511108,0.8988937139511108,0.0,149.13427734375,154.0,41660.43359375,0.0,2259.623046875,1.0,280.6422424316406,283.3641357421875,291.8075866699219,294.4438171386719,293.1499938964844,293.1499938964844,280.95001220703125,36133.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345006942749025,1.0,0.0,0.0,3.653743267059326,3.653767347335816,8.907777555577923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.01953125,0.0,1538.3343505859375,1895.4371337890625,0.0,3722.32470703125,0.9062180519104004,1.0,0.0,3.0,1.0,0.0
12228840,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.95590341091156,0.5289763808250427,0.477294921875,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9640131592750548,0.543144941329956,0.5149285793304443,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8444110155105591,0.3712742924690246,0.2612477242946625,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8051597476005554,0.3186093270778656,0.3044351637363434,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6940369606018066,0.2016015648841858,0.9218351244926452,284.8687744140625,284.95001220703125,300.8399963378906,288.85919189453125,298.4236145019531,297.2082214355469,284.8706359863281,1.0,0.5080199837684631,0.4499516785144806,0.4499516785144806,1.0,1.0,-2.977379083633423,0.9975665211677552,1.9798126220703125,0.3207480609416961,0.8988937139511108,0.8988937139511108,0.0,149.13427734375,154.0,41660.43359375,0.0,2259.623046875,1.0,280.6422424316406,283.3641357421875,291.8075866699219,294.4438171386719,293.1499938964844,293.1499938964844,280.95001220703125,36133.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345006942749025,1.0,0.0,0.0,3.653743267059326,3.653767347335816,8.907777555577923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.01953125,0.0,1538.3343505859375,1895.4371337890625,0.0,3722.32470703125,0.9062180519104004,1.0,0.0,3.0,1.0,0.0
12228900,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9539825916290284,0.5284252762794495,0.4766011536121368,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9633746147155762,0.5445317625999451,0.5160600543022156,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8439928889274597,0.3723984956741333,0.2619229257106781,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8043532967567444,0.319118469953537,0.3048034310340881,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6930364966392517,0.2017068862915039,0.9219157695770264,285.0176696777344,284.95001220703125,300.8583374023437,288.8724975585937,298.4320068359375,297.2131652832031,285.0282287597656,1.0,0.5087171196937561,0.4495152533054352,0.4495152533054352,1.0,1.0,-2.979250907897949,0.9973044395446776,1.981946468353272,0.3199664652347564,0.9007787108421326,0.9007787108421326,0.0,149.96295166015625,154.0,40883.2734375,0.0,2267.162841796875,1.0,280.8988952636719,283.55377197265625,291.7845458984375,294.3070678710937,293.1499938964844,293.1499938964844,280.95001220703125,36021.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237627387046814,1.0,0.0,0.0,3.6535351276397705,3.65355920791626,8.906762900551257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.13037109375,0.0,1537.267333984375,1895.4371337890625,0.0,3623.842041015625,0.906135618686676,1.0,0.0,3.0,1.0,0.0
12228960,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9529036283493042,0.5281928181648254,0.4763413667678833,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.963484823703766,0.5462086200714111,0.517565131187439,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.844237744808197,0.3737840950489044,0.2628386616706848,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8042172789573669,0.3198556900024414,0.3054389059543609,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6926950216293335,0.202013149857521,0.9230163097381592,285.0752868652344,284.95001220703125,300.8766784667969,288.8858947753906,298.4427185058594,297.2209167480469,285.0775146484375,1.0,0.5096452236175537,0.449224054813385,0.449224054813385,1.0,1.0,-2.983931064605713,0.9984318614006042,1.9854992628097528,0.3199609518051147,0.9022380709648132,0.9022380709648132,0.0,150.617919921875,157.0,40868.84765625,0.0,2278.824951171875,1.0,280.94189453125,283.6101379394531,291.8232116699219,294.3876037597656,293.1499938964844,293.1499938964844,280.6499938964844,35921.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184353947639464,1.0,0.0,0.0,3.65592360496521,3.655947685241699,8.918411822378403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.4228515625,0.0,1539.1783447265625,1895.4371337890625,0.0,3574.71240234375,0.9065684676170348,1.0,0.0,3.0,1.0,0.0
12229020,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9476036429405212,0.5256193280220032,0.4747415482997894,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.961062490940094,0.5480896234512329,0.5198847055435181,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8425753712654114,0.3754177093505859,0.2643085122108459,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8018450140953064,0.3204898834228515,0.3064054250717163,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.69026118516922,0.2021195292472839,0.9247797131538392,284.9071044921875,284.95001220703125,300.913330078125,288.9129638671875,298.4544372558594,297.2220764160156,284.9057922363281,1.0,0.5116577744483948,0.448641687631607,0.448641687631607,1.0,1.0,-2.989856004714966,0.9993789792060852,1.9904770851135247,0.319646805524826,0.9003111124038696,0.9003111124038696,0.0,153.06593322753906,160.0,41850.40234375,0.0,2301.88232421875,1.0,280.65777587890625,283.39678955078125,291.94976806640625,294.6446838378906,293.1499938964844,293.1499938964844,280.3500061035156,36035.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303264021873474,1.0,0.0,0.0,3.6554226875305176,3.655446767807007,8.915968123801576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.81982421875,0.0,1539.479248046875,1895.4371337890625,0.0,3684.132568359375,0.9065064787864684,1.0,0.0,3.0,1.0,0.0
12229080,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9476036429405212,0.5256193280220032,0.4747415482997894,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.961062490940094,0.5480896234512329,0.5198847055435181,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8425753712654114,0.3754177093505859,0.2643085122108459,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8018450140953064,0.3204898834228515,0.3064054250717163,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.69026118516922,0.2021195292472839,0.9247797131538392,284.9071044921875,284.95001220703125,300.913330078125,288.9129638671875,298.4544372558594,297.2220764160156,284.9057922363281,1.0,0.5116577744483948,0.448641687631607,0.448641687631607,1.0,1.0,-2.989856004714966,0.9993789792060852,1.9904770851135247,0.319646805524826,0.9003111124038696,0.9003111124038696,0.0,153.06593322753906,160.0,41850.40234375,0.0,2301.88232421875,1.0,280.65777587890625,283.39678955078125,291.94976806640625,294.6446838378906,293.1499938964844,293.1499938964844,280.3500061035156,36035.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303264021873474,1.0,0.0,0.0,3.6554226875305176,3.655446767807007,8.915968123801576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.81982421875,0.0,1539.479248046875,1895.4371337890625,0.0,3684.132568359375,0.9065064787864684,1.0,0.0,3.0,1.0,0.0
12229140,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9379047155380248,0.5214650630950928,0.4714467525482178,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.9547897577285768,0.5485506057739258,0.5207430124282837,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8378708958625793,0.3759504556655884,0.2649467885494232,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7963482141494751,0.3201556801795959,0.3064419627189636,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.6849486827850342,0.2014717161655426,0.9233893156051636,284.7131042480469,284.95001220703125,300.95001220703125,288.9403991699219,298.45703125,297.21044921875,284.7115478515625,1.0,0.5132413506507874,0.4480592906475067,0.4480592906475067,1.0,1.0,-2.9860754013061523,0.9965879917144777,1.9894872903823853,0.3177150785923004,0.8955576419830322,0.8955576419830322,0.0,156.83058166503906,163.0,42726.1640625,0.0,2314.291015625,1.0,280.35821533203125,283.1611328125,291.9905090332031,294.76300048828125,293.1499938964844,293.1499938964844,280.6499938964844,36249.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438803195953368,1.0,0.0,0.0,3.6468682289123535,3.6468923091888414,8.874285981619323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.2734375,0.0,1531.55322265625,1895.4371337890625,0.0,3807.66748046875,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12229200,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9379047155380248,0.5214650630950928,0.4714467525482178,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.9547897577285768,0.5485506057739258,0.5207430124282837,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8378708958625793,0.3759504556655884,0.2649467885494232,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7963482141494751,0.3201556801795959,0.3064419627189636,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.6849486827850342,0.2014717161655426,0.9233893156051636,284.7131042480469,284.95001220703125,300.95001220703125,288.9403991699219,298.45703125,297.21044921875,284.7115478515625,1.0,0.5132413506507874,0.4480592906475067,0.4480592906475067,1.0,1.0,-2.9860754013061523,0.9965879917144777,1.9894872903823853,0.3177150785923004,0.8955576419830322,0.8955576419830322,0.0,156.83058166503906,163.0,42726.1640625,0.0,2314.291015625,1.0,280.35821533203125,283.1611328125,291.9905090332031,294.76300048828125,293.1499938964844,293.1499938964844,280.6499938964844,36249.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438803195953368,1.0,0.0,0.0,3.6468682289123535,3.6468923091888414,8.874285981619323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.2734375,0.0,1531.55322265625,1895.4371337890625,0.0,3807.66748046875,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12229260,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9413177967071532,0.5232692956924438,0.4716114103794098,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.960574507713318,0.5544679164886475,0.5248878598213196,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8433607816696167,0.3818120956420898,0.2680293619632721,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8017163276672363,0.3249362409114837,0.3096618354320526,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6908106207847595,0.2058830857276916,0.9371365904808044,284.9235534667969,284.95001220703125,300.9824523925781,288.9682312011719,298.4952697753906,297.2517395019531,284.9277038574219,1.0,0.5164204835891724,0.4472848773002624,0.4472848773002624,1.0,1.0,-3.0153050422668457,1.0061026811599731,2.009202241897583,0.3200752139091491,0.8967882394790649,0.8967882394790649,0.0,156.15463256835938,166.0,42232.98828125,0.0,2363.75537109375,1.0,280.6421203613281,283.4085693359375,291.9295959472656,294.59039306640625,293.1499938964844,293.1499938964844,280.95001220703125,36097.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316009879112244,1.0,0.0,0.0,3.642022609710693,3.642046451568604,8.850719268593821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.90966796875,0.0,1525.0423583984375,1895.4371337890625,0.0,3695.80712890625,0.9035813808441162,1.0,0.0,3.0,1.0,0.0
12229320,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9413177967071532,0.5232692956924438,0.4716114103794098,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.960574507713318,0.5544679164886475,0.5248878598213196,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8433607816696167,0.3818120956420898,0.2680293619632721,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8017163276672363,0.3249362409114837,0.3096618354320526,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6908106207847595,0.2058830857276916,0.9371365904808044,284.9235534667969,284.95001220703125,300.9824523925781,288.9682312011719,298.4952697753906,297.2517395019531,284.9277038574219,1.0,0.5164204835891724,0.4472848773002624,0.4472848773002624,1.0,1.0,-3.0153050422668457,1.0061026811599731,2.009202241897583,0.3200752139091491,0.8967882394790649,0.8967882394790649,0.0,156.15463256835938,166.0,42232.98828125,0.0,2363.75537109375,1.0,280.6421203613281,283.4085693359375,291.9295959472656,294.59039306640625,293.1499938964844,293.1499938964844,280.95001220703125,36097.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316009879112244,1.0,0.0,0.0,3.642022609710693,3.642046451568604,8.850719268593821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.90966796875,0.0,1525.0423583984375,1895.4371337890625,0.0,3695.80712890625,0.9035813808441162,1.0,0.0,3.0,1.0,0.0
12229380,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9442027807235718,0.5249356627464294,0.4730715453624725,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.9654921889305116,0.5600558519363403,0.5301337242126465,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.848432183265686,0.3871249258518219,0.2717574536800384,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8065345883369446,0.3289918899536133,0.3135740160942077,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.6963916420936584,0.2094710320234298,0.9538036584854126,285.1610717773437,284.95001220703125,301.0068054199219,288.9964904785156,298.525390625,297.28466796875,285.1644897460937,1.0,0.5210473537445068,0.4465104639530182,0.4465104639530182,1.0,1.0,-3.052591323852539,1.0185825824737549,2.034008979797364,0.3242895305156708,0.9015048146247864,0.9015048146247864,0.0,156.67510986328125,169.0,41819.21875,0.0,2435.1904296875,1.0,280.94171142578125,283.67724609375,291.9532775878906,294.5683898925781,293.1499938964844,293.1499938964844,280.6499938964844,35832.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195225238800048,1.0,0.0,0.0,3.6474320888519287,3.647455930709839,8.877030381881923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.16455078125,0.0,1529.0594482421875,1895.4371337890625,0.0,3584.75146484375,0.9046134948730468,1.0,0.0,3.0,1.0,0.0
12229440,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9442027807235718,0.5249356627464294,0.4730715453624725,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.9654921889305116,0.5600558519363403,0.5301337242126465,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.848432183265686,0.3871249258518219,0.2717574536800384,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8065345883369446,0.3289918899536133,0.3135740160942077,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.6963916420936584,0.2094710320234298,0.9538036584854126,285.1610717773437,284.95001220703125,301.0068054199219,288.9964904785156,298.525390625,297.28466796875,285.1644897460937,1.0,0.5210473537445068,0.4465104639530182,0.4465104639530182,1.0,1.0,-3.052591323852539,1.0185825824737549,2.034008979797364,0.3242895305156708,0.9015048146247864,0.9015048146247864,0.0,156.67510986328125,169.0,41819.21875,0.0,2435.1904296875,1.0,280.94171142578125,283.67724609375,291.9532775878906,294.5683898925781,293.1499938964844,293.1499938964844,280.6499938964844,35832.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195225238800048,1.0,0.0,0.0,3.6474320888519287,3.647455930709839,8.877030381881923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.16455078125,0.0,1529.0594482421875,1895.4371337890625,0.0,3584.75146484375,0.9046134948730468,1.0,0.0,3.0,1.0,0.0
12229500,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.94366717338562,0.5248962044715881,0.4735158383846283,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9661450386047364,0.5621646046638489,0.5325003266334534,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8494428396224976,0.3891834318637848,0.2734327912330627,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8073365688323975,0.3304948508739471,0.3152675330638885,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.6976223587989807,0.2108180075883865,0.9608983993530272,285.0497741699219,284.95001220703125,301.0160827636719,289.0107727050781,298.5341186523437,297.2933959960937,285.0420837402344,1.0,0.5234796404838562,0.4461232721805572,0.4461232721805572,1.0,1.0,-3.068559408187866,1.0237685441970823,2.044790983200073,0.3260243535041809,0.9011261463165284,0.9011261463165284,0.0,157.7906951904297,169.0,42831.703125,0.0,2470.9169921875,1.0,280.6986389160156,283.519775390625,292.0553283691406,294.8307800292969,293.1499938964844,293.1499938964844,280.6499938964844,35862.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285719990730286,1.0,0.0,0.0,3.650426149368286,3.650450229644776,8.89161071881972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.07958984375,0.0,1532.6156005859375,1895.4371337890625,0.0,3668.044921875,0.9052473306655884,1.0,0.0,3.0,1.0,0.0
12229560,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9406487345695496,0.5240697860717773,0.4731034934520721,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.964697003364563,0.5635920166969299,0.5341553688049316,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8486133813858032,0.3906715810298919,0.2746711075305938,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8063125610351562,0.3314923644065857,0.3164681494235992,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6970977783203125,0.2117335200309753,0.9661403894424438,285.0137023925781,284.95001220703125,301.0235290527344,289.025146484375,298.5362854003906,297.2950134277344,285.0132141113281,1.0,0.5257085561752319,0.4453888237476349,0.4453888237476349,1.0,1.0,-3.079297065734864,1.026175856590271,2.053121328353882,0.3261505961418152,0.901146113872528,0.901146113872528,0.0,159.70016479492188,172.0,43066.890625,0.0,2501.22119140625,1.0,280.6578674316406,283.4786682128906,292.0791931152344,294.8450622558594,293.1499938964844,293.1499938964844,280.3500061035156,35907.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349369406700134,1.0,0.0,0.0,3.651618719100952,3.6516427993774414,8.897421253095672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.4892578125,0.0,1534.278564453125,1895.4371337890625,0.0,3726.308837890625,0.9055715203285216,1.0,0.0,3.0,1.0,0.0
12229620,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.931467831134796,0.521272599697113,0.4710902273654938,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.958973228931427,0.5652620792388916,0.5362414121627808,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8445872068405151,0.3926697075366974,0.2763981521129608,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8017397522926331,0.3325257003307342,0.3179003298282623,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.6934611797332764,0.2126528918743133,0.9723854064941406,284.8350524902344,284.95001220703125,301.0331115722656,289.05401611328125,298.53076171875,297.28729248046875,284.8342590332031,1.0,0.5294531583786011,0.4439199566841125,0.4439199566841125,1.0,1.0,-3.0907039642333984,1.0270168781280518,2.0636870861053467,0.3245868682861328,0.8981189727783203,0.8981189727783203,0.0,164.40611267089844,175.0,44167.703125,0.0,2547.751220703125,1.0,280.3582458496094,283.2534484863281,292.1166076660156,294.9745483398437,293.1499938964844,293.1499938964844,280.6499938964844,36087.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509308934211732,1.0,0.0,0.0,3.648985147476196,3.6490092277526855,8.884592261892976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3359375,0.0,1532.6966552734375,1895.4371337890625,0.0,3871.3447265625,0.9050979614257812,1.0,0.0,3.0,1.0,0.0
12229680,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.931467831134796,0.521272599697113,0.4710902273654938,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.958973228931427,0.5652620792388916,0.5362414121627808,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8445872068405151,0.3926697075366974,0.2763981521129608,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8017397522926331,0.3325257003307342,0.3179003298282623,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.6934611797332764,0.2126528918743133,0.9723854064941406,284.8350524902344,284.95001220703125,301.0331115722656,289.05401611328125,298.53076171875,297.28729248046875,284.8342590332031,1.0,0.5294531583786011,0.4439199566841125,0.4439199566841125,1.0,1.0,-3.0907039642333984,1.0270168781280518,2.0636870861053467,0.3245868682861328,0.8981189727783203,0.8981189727783203,0.0,164.40611267089844,175.0,44167.703125,0.0,2547.751220703125,1.0,280.3582458496094,283.2534484863281,292.1166076660156,294.9745483398437,293.1499938964844,293.1499938964844,280.6499938964844,36087.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509308934211732,1.0,0.0,0.0,3.648985147476196,3.6490092277526855,8.884592261892976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3359375,0.0,1532.6966552734375,1895.4371337890625,0.0,3871.3447265625,0.9050979614257812,1.0,0.0,3.0,1.0,0.0
12229740,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9243361949920654,0.5201947689056396,0.4696687757968902,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9546836614608764,0.5679430365562439,0.538448691368103,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8418606519699097,0.3955221772193908,0.278204470872879,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7982523441314697,0.3340023159980774,0.3191727101802826,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6904599070549011,0.2136446088552475,0.9768025279045104,285.0218200683594,284.95001220703125,301.0360412597656,289.0830078125,298.5292053222656,297.2888488769531,285.0240478515625,1.0,0.5326365828514099,0.4424510598182678,0.4424510598182678,1.0,1.0,-3.100649833679199,1.027285933494568,2.073364019393921,0.3225097060203552,0.9005565047264099,0.9005565047264099,0.0,168.2797393798828,178.0,43375.21484375,0.0,2587.3916015625,1.0,280.64215087890625,283.4786071777344,292.0516052246094,294.791748046875,293.1499938964844,293.1499938964844,280.3500061035156,35943.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94034743309021,1.0,0.0,0.0,3.650185823440552,3.650209665298462,8.890439175956999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.35888671875,0.0,1532.9517822265625,1895.4371337890625,0.0,3775.603515625,0.9052947163581848,1.0,0.0,3.0,1.0,0.0
12229800,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9243361949920654,0.5201947689056396,0.4696687757968902,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9546836614608764,0.5679430365562439,0.538448691368103,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8418606519699097,0.3955221772193908,0.278204470872879,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7982523441314697,0.3340023159980774,0.3191727101802826,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6904599070549011,0.2136446088552475,0.9768025279045104,285.0218200683594,284.95001220703125,301.0360412597656,289.0830078125,298.5292053222656,297.2888488769531,285.0240478515625,1.0,0.5326365828514099,0.4424510598182678,0.4424510598182678,1.0,1.0,-3.100649833679199,1.027285933494568,2.073364019393921,0.3225097060203552,0.9005565047264099,0.9005565047264099,0.0,168.2797393798828,178.0,43375.21484375,0.0,2587.3916015625,1.0,280.64215087890625,283.4786071777344,292.0516052246094,294.791748046875,293.1499938964844,293.1499938964844,280.3500061035156,35943.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94034743309021,1.0,0.0,0.0,3.650185823440552,3.650209665298462,8.890439175956999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.35888671875,0.0,1532.9517822265625,1895.4371337890625,0.0,3775.603515625,0.9052947163581848,1.0,0.0,3.0,1.0,0.0
12229860,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9183207750320436,0.5181978940963745,0.4684696495532989,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9512776732444764,0.5699803233146667,0.5408527851104736,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8399291038513184,0.3978988528251648,0.2801629602909088,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7955400943756104,0.335112601518631,0.3205723762512207,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6881098747253418,0.214369386434555,0.9814304709434508,284.862548828125,284.95001220703125,301.03277587890625,289.11199951171875,298.5232238769531,297.2851257324219,284.8616943359375,1.0,0.5357176065444946,0.4414168894290924,0.4414168894290924,1.0,1.0,-3.1117098331451416,1.0289390087127686,2.082770824432373,0.3218187987804413,0.8980796337127686,0.8980796337127686,0.0,171.80429077148438,181.0,44474.51171875,0.0,2627.569091796875,1.0,280.3578491210937,283.27374267578125,292.145751953125,295.006103515625,293.1499938964844,293.1499938964844,280.6499938964844,36077.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507297873497008,1.0,0.0,0.0,3.648070573806762,3.648094654083252,8.880138580025232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.40771484375,0.0,1531.6038818359375,1895.4371337890625,0.0,3869.533935546875,0.9048896431922911,1.0,0.0,3.0,1.0,0.0
12229920,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9183207750320436,0.5181978940963745,0.4684696495532989,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9512776732444764,0.5699803233146667,0.5408527851104736,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8399291038513184,0.3978988528251648,0.2801629602909088,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7955400943756104,0.335112601518631,0.3205723762512207,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6881098747253418,0.214369386434555,0.9814304709434508,284.862548828125,284.95001220703125,301.03277587890625,289.11199951171875,298.5232238769531,297.2851257324219,284.8616943359375,1.0,0.5357176065444946,0.4414168894290924,0.4414168894290924,1.0,1.0,-3.1117098331451416,1.0289390087127686,2.082770824432373,0.3218187987804413,0.8980796337127686,0.8980796337127686,0.0,171.80429077148438,181.0,44474.51171875,0.0,2627.569091796875,1.0,280.3578491210937,283.27374267578125,292.145751953125,295.006103515625,293.1499938964844,293.1499938964844,280.6499938964844,36077.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507297873497008,1.0,0.0,0.0,3.648070573806762,3.648094654083252,8.880138580025232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.40771484375,0.0,1531.6038818359375,1895.4371337890625,0.0,3869.533935546875,0.9048896431922911,1.0,0.0,3.0,1.0,0.0
12229980,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9129655957221984,0.5173359513282776,0.4673103094100952,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9482585191726683,0.5727300047874451,0.5431568026542664,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8383500576019287,0.4009206295013428,0.2820981442928314,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7931234240531921,0.3366131484508514,0.3218585848808288,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6859254837036133,0.2152827233076095,0.9853096604347228,285.04656982421875,284.95001220703125,301.0238037109375,289.140869140625,298.51983642578125,297.2879943847656,285.0487670898437,1.0,0.5385485887527466,0.440382719039917,0.440382719039917,1.0,1.0,-3.121612787246704,1.0301811695098877,2.0914316177368164,0.3207566142082214,0.9008249044418336,0.9008249044418336,0.0,175.04144287109375,184.0,43638.78125,0.0,2664.218994140625,1.0,280.64215087890625,283.4959411621094,292.1056823730469,294.8579406738281,293.1499938964844,293.1499938964844,280.3500061035156,35921.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399334788322448,1.0,0.0,0.0,3.650079250335693,3.650103330612183,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.41796875,0.0,1532.67236328125,1895.4371337890625,0.0,3771.840087890625,0.905257284641266,1.0,0.0,3.0,1.0,0.0
12230040,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9129655957221984,0.5173359513282776,0.4673103094100952,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9482585191726683,0.5727300047874451,0.5431568026542664,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8383500576019287,0.4009206295013428,0.2820981442928314,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7931234240531921,0.3366131484508514,0.3218585848808288,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6859254837036133,0.2152827233076095,0.9853096604347228,285.04656982421875,284.95001220703125,301.0238037109375,289.140869140625,298.51983642578125,297.2879943847656,285.0487670898437,1.0,0.5385485887527466,0.440382719039917,0.440382719039917,1.0,1.0,-3.121612787246704,1.0301811695098877,2.0914316177368164,0.3207566142082214,0.9008249044418336,0.9008249044418336,0.0,175.04144287109375,184.0,43638.78125,0.0,2664.218994140625,1.0,280.64215087890625,283.4959411621094,292.1056823730469,294.8579406738281,293.1499938964844,293.1499938964844,280.3500061035156,35921.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399334788322448,1.0,0.0,0.0,3.650079250335693,3.650103330612183,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.41796875,0.0,1532.67236328125,1895.4371337890625,0.0,3771.840087890625,0.905257284641266,1.0,0.0,3.0,1.0,0.0
12230100,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9111070036888124,0.5166613459587097,0.4670570492744446,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9474561810493468,0.5739599466323853,0.5445836186408997,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.838132381439209,0.4023369252681732,0.283249020576477,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7924924492835999,0.3373104929924011,0.3226900100708008,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.685370147228241,0.2157289236783981,0.9878993034362792,284.9281616210937,284.95001220703125,301.017333984375,289.1551818847656,298.5168762207031,297.2884521484375,284.9205627441406,1.0,0.5400516390800476,0.4398656487464905,0.4398656487464905,1.0,1.0,-3.128524780273437,1.0315245389938354,2.0970001220703125,0.3206227421760559,0.899554967880249,0.899554967880249,0.0,176.4274139404297,184.0,44599.03125,0.0,2685.252685546875,1.0,280.398681640625,283.3351135253906,292.18817138671875,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,35982.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946752667427063,1.0,0.0,0.0,3.6506247520446777,3.650648832321167,8.892578193808731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.9404296875,0.0,1533.731201171875,1895.4371337890625,0.0,3833.660888671875,0.9053678512573242,1.0,0.0,3.0,1.0,0.0
12230160,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9080401062965392,0.5154393911361694,0.4661986827850342,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9454797506332396,0.5747284293174744,0.5455282926559448,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8370170593261719,0.4033885300159454,0.2841191291809082,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7909665703773499,0.3377086818218231,0.3232384026050567,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6840105652809143,0.21595399081707,0.9896180629730223,284.8888854980469,284.95001220703125,301.0096130371094,289.16943359375,298.5104064941406,297.2845153808594,284.8879699707031,1.0,0.5414187908172607,0.4393338859081268,0.4393338859081268,1.0,1.0,-3.132405996322632,1.031684398651123,2.100721597671509,0.3200032114982605,0.8987119793891907,0.8987119793891907,0.0,178.25338745117188,187.0,44774.92578125,0.0,2702.701171875,1.0,280.35791015625,283.2927551269531,292.2052307128906,295.08349609375,293.1499938964844,293.1499938964844,280.6499938964844,36046.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508683681488036,1.0,0.0,0.0,3.649089813232422,3.649113655090332,8.88510101049178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.75830078125,0.0,1532.5067138671875,1895.4371337890625,0.0,3870.781494140625,0.9050970673561096,1.0,0.0,3.0,1.0,0.0
12230220,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9035291075706482,0.5146199464797974,0.4650868475437164,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9427979588508606,0.5773952603340149,0.5477586984634399,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8357986807823181,0.4064773917198181,0.2861007452011108,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7888681292533875,0.3391710519790649,0.324488878250122,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.6820803880691528,0.2168178111314773,0.993251621723175,285.0690612792969,284.95001220703125,300.9906921386719,289.1976318359375,298.5036315917969,297.287353515625,285.0710144042969,1.0,0.5441133379936218,0.4382704198360443,0.4382704198360443,1.0,1.0,-3.141995668411255,1.032689332962036,2.1093063354492188,0.3187989592552185,0.9017283916473388,0.9017283916473388,0.0,181.33155822753903,190.0,43889.83984375,0.0,2738.318115234375,1.0,280.6421813964844,283.5108642578125,292.16424560546875,294.9334716796875,293.1499938964844,293.1499938964844,280.3500061035156,35891.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405174851417542,1.0,0.0,0.0,3.652263164520264,3.652287006378174,8.900561283553543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.14501953125,0.0,1534.8731689453125,1895.4371337890625,0.0,3777.149169921875,0.9057247638702391,1.0,0.0,3.0,1.0,0.0
12230280,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9035291075706482,0.5146199464797974,0.4650868475437164,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9427979588508606,0.5773952603340149,0.5477586984634399,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8357986807823181,0.4064773917198181,0.2861007452011108,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7888681292533875,0.3391710519790649,0.324488878250122,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.6820803880691528,0.2168178111314773,0.993251621723175,285.0690612792969,284.95001220703125,300.9906921386719,289.1976318359375,298.5036315917969,297.287353515625,285.0710144042969,1.0,0.5441133379936218,0.4382704198360443,0.4382704198360443,1.0,1.0,-3.141995668411255,1.032689332962036,2.1093063354492188,0.3187989592552185,0.9017283916473388,0.9017283916473388,0.0,181.33155822753903,190.0,43889.83984375,0.0,2738.318115234375,1.0,280.6421813964844,283.5108642578125,292.16424560546875,294.9334716796875,293.1499938964844,293.1499938964844,280.3500061035156,35891.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405174851417542,1.0,0.0,0.0,3.652263164520264,3.652287006378174,8.900561283553543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.14501953125,0.0,1534.8731689453125,1895.4371337890625,0.0,3777.149169921875,0.9057247638702391,1.0,0.0,3.0,1.0,0.0
12230340,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8992942571640015,0.5127798914909363,0.4640150666236877,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9402185082435608,0.5793034434318542,0.5500417947769165,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8347077369689941,0.4090042412281036,0.2881602346897125,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7869104743003845,0.3402220606803894,0.3258236944675445,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6803231835365295,0.217442512512207,0.997329831123352,284.9126892089844,284.95001220703125,300.9674987792969,289.22528076171875,298.4910888671875,297.28375244140625,284.9117431640625,1.0,0.5468831062316895,0.4372069537639618,0.4372069537639618,1.0,1.0,-3.1524465084075928,1.033976912498474,2.118469476699829,0.317924827337265,0.8999479413032532,0.8999479413032532,0.0,184.4621124267578,193.0,45068.92578125,0.0,2776.138916015625,1.0,280.3578186035156,283.3091735839844,292.2620544433594,295.1591491699219,293.1499938964844,293.1499938964844,280.04998779296875,36012.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95159912109375,1.0,0.0,0.0,3.652554273605346,3.652578353881836,8.901981232156686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.78955078125,0.0,1536.104736328125,1895.4371337890625,0.0,3877.356689453125,0.9058481454849244,1.0,0.0,3.0,1.0,0.0
12230400,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8992942571640015,0.5127798914909363,0.4640150666236877,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9402185082435608,0.5793034434318542,0.5500417947769165,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8347077369689941,0.4090042412281036,0.2881602346897125,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7869104743003845,0.3402220606803894,0.3258236944675445,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6803231835365295,0.217442512512207,0.997329831123352,284.9126892089844,284.95001220703125,300.9674987792969,289.22528076171875,298.4910888671875,297.28375244140625,284.9117431640625,1.0,0.5468831062316895,0.4372069537639618,0.4372069537639618,1.0,1.0,-3.1524465084075928,1.033976912498474,2.118469476699829,0.317924827337265,0.8999479413032532,0.8999479413032532,0.0,184.4621124267578,193.0,45068.92578125,0.0,2776.138916015625,1.0,280.3578186035156,283.3091735839844,292.2620544433594,295.1591491699219,293.1499938964844,293.1499938964844,280.04998779296875,36012.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95159912109375,1.0,0.0,0.0,3.652554273605346,3.652578353881836,8.901981232156686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.78955078125,0.0,1536.104736328125,1895.4371337890625,0.0,3877.356689453125,0.9058481454849244,1.0,0.0,3.0,1.0,0.0
12230460,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.8927016854286194,0.5096393823623657,0.4615824222564697,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9350504875183104,0.5799570679664612,0.5510529279708862,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.8317131400108337,0.4105690121650696,0.2894963324069977,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.7829875349998474,0.3404076695442199,0.3263314962387085,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.6767150163650513,0.2173793911933899,0.9984966516494752,284.7352600097656,284.95001220703125,300.9405517578125,289.2522888183594,298.4698486328125,297.26959228515625,284.7340393066406,1.0,0.5491122007369995,0.4361651241779327,0.4361651241779327,1.0,1.0,-3.154365301132202,1.0321035385131836,2.1222617626190186,0.3157633543014526,0.8956102132797241,0.8956102132797241,0.0,188.4862060546875,196.0,46191.64453125,0.0,2801.68115234375,1.0,280.0582580566406,283.0893859863281,292.30059814453125,295.2851257324219,293.1499938964844,293.1499938964844,280.3500061035156,36215.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644095301628112,1.0,0.0,0.0,3.645175695419312,3.645199775695801,8.866051075528958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.14501953125,0.0,1529.4207763671875,1895.4371337890625,0.0,3991.7939453125,0.9043319821357728,1.0,0.0,3.0,1.0,0.0
12230520,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.8927016854286194,0.5096393823623657,0.4615824222564697,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9350504875183104,0.5799570679664612,0.5510529279708862,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.8317131400108337,0.4105690121650696,0.2894963324069977,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.7829875349998474,0.3404076695442199,0.3263314962387085,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.6767150163650513,0.2173793911933899,0.9984966516494752,284.7352600097656,284.95001220703125,300.9405517578125,289.2522888183594,298.4698486328125,297.26959228515625,284.7340393066406,1.0,0.5491122007369995,0.4361651241779327,0.4361651241779327,1.0,1.0,-3.154365301132202,1.0321035385131836,2.1222617626190186,0.3157633543014526,0.8956102132797241,0.8956102132797241,0.0,188.4862060546875,196.0,46191.64453125,0.0,2801.68115234375,1.0,280.0582580566406,283.0893859863281,292.30059814453125,295.2851257324219,293.1499938964844,293.1499938964844,280.3500061035156,36215.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644095301628112,1.0,0.0,0.0,3.645175695419312,3.645199775695801,8.866051075528958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.14501953125,0.0,1529.4207763671875,1895.4371337890625,0.0,3991.7939453125,0.9043319821357728,1.0,0.0,3.0,1.0,0.0
12230580,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8879696726799011,0.5083099603652954,0.4599215090274811,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9316758513450624,0.581858217716217,0.5524728894233704,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8300974369049072,0.413242906332016,0.291133165359497,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7803548574447632,0.3413050174713135,0.326993316411972,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6741520762443542,0.2177309393882751,0.9996551871299744,284.90972900390625,284.95001220703125,300.9102783203125,289.27850341796875,298.4563293457031,297.2681579589844,284.91168212890625,1.0,0.5511601567268372,0.4351232945919037,0.4351232945919037,1.0,1.0,-3.158219337463379,1.0309621095657349,2.1272573471069336,0.3136607706546783,0.8964643478393555,0.8964643478393555,0.0,191.6197967529297,199.0,45178.18359375,0.0,2826.4150390625,1.0,280.34210205078125,283.3043212890625,292.2405700683594,295.0959777832031,293.1499938964844,293.1499938964844,280.6499938964844,36094.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527457356452942,1.0,0.0,0.0,3.640804290771485,3.6408281326293945,8.844798458085279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.36181640625,0.0,1523.6673583984375,1895.4371337890625,0.0,3887.6640625,0.9032993912696838,1.0,0.0,3.0,1.0,0.0
