time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230640,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8879696726799011,0.5083099603652954,0.4599215090274811,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9316758513450624,0.581858217716217,0.5524728894233704,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8300974369049072,0.413242906332016,0.291133165359497,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7803548574447632,0.3413050174713135,0.326993316411972,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6741520762443542,0.2177309393882751,0.9996551871299744,284.90972900390625,284.95001220703125,300.9102783203125,289.27850341796875,298.4563293457031,297.2681579589844,284.91168212890625,1.0,0.5511601567268372,0.4351232945919037,0.4351232945919037,1.0,1.0,-3.158219337463379,1.0309621095657349,2.1272573471069336,0.3136607706546783,0.8964643478393555,0.8964643478393555,0.0,191.6197967529297,199.0,45178.18359375,0.0,2826.4150390625,1.0,280.34210205078125,283.3043212890625,292.2405700683594,295.0959777832031,293.1499938964844,293.1499938964844,280.6499938964844,36094.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527457356452942,1.0,0.0,0.0,3.640804290771485,3.6408281326293945,8.844798458085279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.36181640625,0.0,1523.6673583984375,1895.4371337890625,0.0,3887.6640625,0.9032993912696838,1.0,0.0,3.0,1.0,0.0
12230700,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8868251442909241,0.5082908272743225,0.459730327129364,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9312889575958252,0.5833752155303955,0.553735613822937,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8302679061889648,0.4150697588920593,0.2923034727573395,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7800265550613403,0.3421477079391479,0.3276861906051636,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6737881898880005,0.2182133942842483,1.0014770030975342,285.05255126953125,284.95001220703125,300.8940734863281,289.2912902832031,298.4530029296875,297.27276611328125,285.0619812011719,1.0,0.5523748397827148,0.4346023797988891,0.4346023797988891,1.0,1.0,-3.1639328002929688,1.0317972898483276,2.1321356296539307,0.3131917715072632,0.8985300064086914,0.8985300064086914,0.0,192.70713806152344,199.0,44276.44140625,0.0,2843.951904296875,1.0,280.5985412597656,283.4855041503906,292.2171325683594,294.9552307128906,293.1499938964844,293.1499938964844,280.6499938964844,35979.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434115886688232,1.0,0.0,0.0,3.641441583633423,3.641465425491333,8.847895287544816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.0478515625,0.0,1523.513671875,1895.4371337890625,0.0,3803.41943359375,0.9034004807472228,1.0,0.0,3.0,1.0,0.0
12230760,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8863255977630615,0.5085476040840149,0.4599190056324005,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9316009283065796,0.5851635932922363,0.5553536415100098,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8309675455093384,0.4171353280544281,0.2937000095844269,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7802432775497437,0.3432013690471649,0.3286285400390625,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.6739531755447388,0.2188797891139984,1.0042353868484497,285.1081848144531,284.95001220703125,300.8772277832031,289.3038330078125,298.4515075683594,297.2799987792969,285.11041259765625,1.0,0.5537741184234619,0.4341379404067993,0.4341379404067993,1.0,1.0,-3.172229766845703,1.0337202548980713,2.138509511947632,0.3132436573505401,0.9001844525337219,0.9001844525337219,0.0,193.57620239257807,202.0,44258.27734375,0.0,2865.669189453125,1.0,280.6418151855469,283.5404052734375,292.2507629394531,295.0293273925781,293.1499938964844,293.1499938964844,280.95001220703125,35878.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388547539711,1.0,0.0,0.0,3.644619703292847,3.644643783569336,8.863346465659561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.86962890625,0.0,1526.281982421875,1895.4371337890625,0.0,3762.02587890625,0.90401029586792,1.0,0.0,3.0,1.0,0.0
12230820,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.8856964111328125,0.5094881057739258,0.4606543183326721,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.9326409697532654,0.5891737937927246,0.5589998960494995,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.8327139019966125,0.4216752350330353,0.2967764735221863,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.7810765504837036,0.3456760048866272,0.3308718204498291,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.6747670769691467,0.2205586582422256,1.011382818222046,285.3138732910156,284.95001220703125,300.841796875,289.32818603515625,298.4502258300781,297.2974548339844,285.3161315917969,1.0,0.5570014715194702,0.4332090318202972,0.4332090318202972,1.0,1.0,-3.1924819946289062,1.0389174222946167,2.153564453125,0.3139225840568542,0.9067051410675048,0.9067051410675048,0.0,195.364974975586,205.0,43518.37890625,0.0,2917.282470703125,1.0,280.9417419433594,283.78155517578125,292.28387451171875,295.0103454589844,293.1499938964844,293.1499938964844,280.6499938964844,35622.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272000789642334,1.0,0.0,0.0,3.657937049865722,3.657961130142212,8.928237775762682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.91064453125,0.0,1539.1875,1895.4371337890625,0.0,3655.450439453125,0.9068170785903932,1.0,0.0,3.0,1.0,0.0
12230880,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.8856964111328125,0.5094881057739258,0.4606543183326721,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.9326409697532654,0.5891737937927246,0.5589998960494995,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.8327139019966125,0.4216752350330353,0.2967764735221863,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.7810765504837036,0.3456760048866272,0.3308718204498291,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.6747670769691467,0.2205586582422256,1.011382818222046,285.3138732910156,284.95001220703125,300.841796875,289.32818603515625,298.4502258300781,297.2974548339844,285.3161315917969,1.0,0.5570014715194702,0.4332090318202972,0.4332090318202972,1.0,1.0,-3.1924819946289062,1.0389174222946167,2.153564453125,0.3139225840568542,0.9067051410675048,0.9067051410675048,0.0,195.364974975586,205.0,43518.37890625,0.0,2917.282470703125,1.0,280.9417419433594,283.78155517578125,292.28387451171875,295.0103454589844,293.1499938964844,293.1499938964844,280.6499938964844,35622.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272000789642334,1.0,0.0,0.0,3.657937049865722,3.657961130142212,8.928237775762682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.91064453125,0.0,1539.1875,1895.4371337890625,0.0,3655.450439453125,0.9068170785903932,1.0,0.0,3.0,1.0,0.0
12230940,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.8828869462013245,0.5084248185157776,0.4604154527187347,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.9313358068466188,0.5915911793708801,0.5619021058082581,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8327593207359314,0.424959123134613,0.2994464039802551,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7802584767341614,0.3472251296043396,0.3327659368515014,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.674206554889679,0.2216644585132599,1.0179044008255005,285.156494140625,284.95001220703125,300.8045349121094,289.3514404296875,298.4372253417969,297.298828125,285.1555480957031,1.0,0.5603391528129578,0.4322801232337951,0.4322801232337951,1.0,1.0,-3.209028482437134,1.0426867008209229,2.166341781616211,0.3142414093017578,0.9081634283065796,0.9081634283065796,0.0,198.35899353027344,208.0,44754.70703125,0.0,2968.257568359375,1.0,280.6577453613281,283.574951171875,292.400390625,295.27520751953125,293.1499938964844,293.1499938964844,280.3500061035156,35699.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941469669342041,1.0,0.0,0.0,3.66982364654541,3.6698477268218994,8.986357329376915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.02392578125,0.0,1553.0726318359375,1895.4371337890625,0.0,3785.799560546875,0.9095020294189452,1.0,0.0,3.0,1.0,0.0
12231000,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.8828869462013245,0.5084248185157776,0.4604154527187347,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.9313358068466188,0.5915911793708801,0.5619021058082581,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8327593207359314,0.424959123134613,0.2994464039802551,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7802584767341614,0.3472251296043396,0.3327659368515014,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.674206554889679,0.2216644585132599,1.0179044008255005,285.156494140625,284.95001220703125,300.8045349121094,289.3514404296875,298.4372253417969,297.298828125,285.1555480957031,1.0,0.5603391528129578,0.4322801232337951,0.4322801232337951,1.0,1.0,-3.209028482437134,1.0426867008209229,2.166341781616211,0.3142414093017578,0.9081634283065796,0.9081634283065796,0.0,198.35899353027344,208.0,44754.70703125,0.0,2968.257568359375,1.0,280.6577453613281,283.574951171875,292.400390625,295.27520751953125,293.1499938964844,293.1499938964844,280.3500061035156,35699.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941469669342041,1.0,0.0,0.0,3.66982364654541,3.6698477268218994,8.986357329376915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.02392578125,0.0,1553.0726318359375,1895.4371337890625,0.0,3785.799560546875,0.9095020294189452,1.0,0.0,3.0,1.0,0.0
12231060,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8770657777786255,0.5057438611984253,0.4584457576274872,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.926638126373291,0.5924018025398254,0.5631254315376282,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8303062319755554,0.4269971549510956,0.3011498749256134,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7768601775169373,0.3476371467113495,0.3335418403148651,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6712052822113037,0.2218541651964187,1.0204404592514038,284.977294921875,284.95001220703125,300.7658996582031,289.3735046386719,298.41259765625,297.2856750488281,284.9759521484375,1.0,0.5629921555519104,0.431015133857727,0.431015133857727,1.0,1.0,-3.214172124862671,1.0413825511932373,2.1727895736694336,0.3119692206382751,0.9070411324501038,0.9070411324501038,0.0,202.6290435791016,211.0,45969.1953125,0.0,3002.527099609375,1.0,280.3580627441406,283.35028076171875,292.43365478515625,295.4058837890625,293.1499938964844,293.1499938964844,280.04998779296875,35870.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568225145339966,1.0,0.0,0.0,3.675253629684448,3.6752777099609375,9.01296971278498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.19580078125,0.0,1560.470458984375,1895.4371337890625,0.0,3924.211181640625,0.9108260869979858,1.0,0.0,3.0,1.0,0.0
12231120,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8770657777786255,0.5057438611984253,0.4584457576274872,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.926638126373291,0.5924018025398254,0.5631254315376282,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8303062319755554,0.4269971549510956,0.3011498749256134,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7768601775169373,0.3476371467113495,0.3335418403148651,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6712052822113037,0.2218541651964187,1.0204404592514038,284.977294921875,284.95001220703125,300.7658996582031,289.3735046386719,298.41259765625,297.2856750488281,284.9759521484375,1.0,0.5629921555519104,0.431015133857727,0.431015133857727,1.0,1.0,-3.214172124862671,1.0413825511932373,2.1727895736694336,0.3119692206382751,0.9070411324501038,0.9070411324501038,0.0,202.6290435791016,211.0,45969.1953125,0.0,3002.527099609375,1.0,280.3580627441406,283.35028076171875,292.43365478515625,295.4058837890625,293.1499938964844,293.1499938964844,280.04998779296875,35870.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568225145339966,1.0,0.0,0.0,3.675253629684448,3.6752777099609375,9.01296971278498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.19580078125,0.0,1560.470458984375,1895.4371337890625,0.0,3924.211181640625,0.9108260869979858,1.0,0.0,3.0,1.0,0.0
12231180,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8705339431762695,0.5024043321609497,0.4557585120201111,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.921002984046936,0.5923826694488525,0.5634509325027466,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8271532654762268,0.4284278452396393,0.3023611903190613,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7726585865020752,0.3473946750164032,0.3336242735385895,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.6673018336296082,0.2214426398277282,1.0200361013412476,284.79296875,284.95001220703125,300.72637939453125,289.3943176269531,298.3836669921875,297.2670593261719,284.79150390625,1.0,0.5649309158325195,0.4297501146793365,0.4297501146793365,1.0,1.0,-3.2124080657958984,1.0374873876571655,2.174920558929444,0.3085902631282806,0.9034190773963928,0.9034190773963928,0.0,207.0391387939453,214.0,47066.86328125,0.0,3022.9853515625,1.0,280.0580444335937,283.1239013671875,292.44268798828125,295.4888000488281,293.1499938964844,293.1499938964844,279.75,36091.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690885543823242,1.0,0.0,0.0,3.6725199222564697,3.672544240951538,8.99956660305179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.2705078125,0.0,1559.0567626953125,1895.4371337890625,0.0,4033.17578125,0.9103602170944214,1.0,0.0,3.0,1.0,0.0
12231240,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8705339431762695,0.5024043321609497,0.4557585120201111,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.921002984046936,0.5923826694488525,0.5634509325027466,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8271532654762268,0.4284278452396393,0.3023611903190613,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7726585865020752,0.3473946750164032,0.3336242735385895,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.6673018336296082,0.2214426398277282,1.0200361013412476,284.79296875,284.95001220703125,300.72637939453125,289.3943176269531,298.3836669921875,297.2670593261719,284.79150390625,1.0,0.5649309158325195,0.4297501146793365,0.4297501146793365,1.0,1.0,-3.2124080657958984,1.0374873876571655,2.174920558929444,0.3085902631282806,0.9034190773963928,0.9034190773963928,0.0,207.0391387939453,214.0,47066.86328125,0.0,3022.9853515625,1.0,280.0580444335937,283.1239013671875,292.44268798828125,295.4888000488281,293.1499938964844,293.1499938964844,279.75,36091.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690885543823242,1.0,0.0,0.0,3.6725199222564697,3.672544240951538,8.99956660305179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.2705078125,0.0,1559.0567626953125,1895.4371337890625,0.0,4033.17578125,0.9103602170944214,1.0,0.0,3.0,1.0,0.0
12231300,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.8673771619796753,0.5006148219108582,0.4543306231498718,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544189453125,0.918266773223877,0.592190682888031,0.563450813293457,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.825622022151947,0.4290201961994171,0.3028871715068817,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.770577073097229,0.3471269011497497,0.3335234522819519,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.6653130054473877,0.2210946083068847,1.0191456079483032,284.6551513671875,284.95001220703125,300.7064208984375,289.4042358398437,298.36871337890625,297.2572326660156,284.6465759277344,1.0,0.5656845569610596,0.4291176199913025,0.4291176199913025,1.0,1.0,-3.2101337909698486,1.035024881362915,2.1751089096069336,0.3066805899143219,0.9001188278198242,0.9001188278198242,0.0,209.11813354492188,214.0,48011.421875,0.0,3029.55810546875,1.0,279.8007202148437,282.9471435546875,292.46875,295.6249389648437,293.1499938964844,293.1499938964844,279.75,36229.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763513803482056,1.0,0.0,0.0,3.6678192615509033,3.667843580245972,8.976543313110597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.8408203125,0.0,1554.8116455078125,1895.4371337890625,0.0,4096.927734375,0.9093676209449768,1.0,0.0,3.0,1.0,0.0
12231360,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.864068329334259,0.4987167418003082,0.4527100622653961,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.915363311767578,0.5918551683425903,0.5632417798042297,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6079406738281,0.8239431381225586,0.4295134544372558,0.3032969534397125,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081237792969,0.7683477401733398,0.34675133228302,0.3332792520523071,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.6631684303283691,0.2206480205059051,1.0176961421966553,284.6078796386719,284.95001220703125,300.6864318847656,289.4137878417969,298.3537292480469,297.2466735839844,284.6064453125,1.0,0.5662849545478821,0.4286905229091644,0.4286905229091644,1.0,1.0,-3.2063920497894287,1.0325138568878174,2.173878192901612,0.3050510585308075,0.8973200917243958,0.8973200917243958,0.0,211.22561645507807,217.0,48071.75390625,0.0,3033.15625,1.0,279.7581481933594,282.899658203125,292.4507141113281,295.56060791015625,293.1499938964844,293.1499938964844,280.04998779296875,36346.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788749814033508,1.0,0.0,0.0,3.660329580307007,3.660353660583496,8.939920803641144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.96826171875,0.0,1547.2940673828125,1895.4371337890625,0.0,4118.9365234375,0.9078052043914796,1.0,0.0,3.0,1.0,0.0
12231420,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8599357604980469,0.4971038103103637,0.4507615566253662,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9122012853622437,0.5929306745529175,0.5638204216957092,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8225775957107544,0.432019829750061,0.3047728836536407,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.7658019065856934,0.3470901250839233,0.3333618938922882,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.6605526804924011,0.2204957157373428,1.0163750648498535,284.7782287597656,284.95001220703125,300.6465759277344,289.4318542480469,298.33599853515625,297.24285888671875,284.7799987792969,1.0,0.567589282989502,0.4278363585472107,0.4278363585472107,1.0,1.0,-3.205015182495117,1.0298234224319458,2.175191879272461,0.3025407493114471,0.8963946104049683,0.8963946104049683,0.0,214.12977600097656,220.0,46950.47265625,0.0,3046.145751953125,1.0,280.0422058105469,283.1132202148437,292.3868103027344,295.3558654785156,293.1499938964844,293.1499938964844,280.3500061035156,36259.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965734601020813,1.0,0.0,0.0,3.649847269058228,3.649871349334717,8.888790716810036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.56103515625,0.0,1534.9432373046875,1895.4371337890625,0.0,4003.536865234375,0.9054328203201294,1.0,0.0,3.0,1.0,0.0
12231480,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8599357604980469,0.4971038103103637,0.4507615566253662,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9122012853622437,0.5929306745529175,0.5638204216957092,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8225775957107544,0.432019829750061,0.3047728836536407,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.7658019065856934,0.3470901250839233,0.3333618938922882,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.6605526804924011,0.2204957157373428,1.0163750648498535,284.7782287597656,284.95001220703125,300.6465759277344,289.4318542480469,298.33599853515625,297.24285888671875,284.7799987792969,1.0,0.567589282989502,0.4278363585472107,0.4278363585472107,1.0,1.0,-3.205015182495117,1.0298234224319458,2.175191879272461,0.3025407493114471,0.8963946104049683,0.8963946104049683,0.0,214.12977600097656,220.0,46950.47265625,0.0,3046.145751953125,1.0,280.0422058105469,283.1132202148437,292.3868103027344,295.3558654785156,293.1499938964844,293.1499938964844,280.3500061035156,36259.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965734601020813,1.0,0.0,0.0,3.649847269058228,3.649871349334717,8.888790716810036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.56103515625,0.0,1534.9432373046875,1895.4371337890625,0.0,4003.536865234375,0.9054328203201294,1.0,0.0,3.0,1.0,0.0
12231540,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8586094379425049,0.497132658958435,0.4505572021007538,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9121009707450868,0.5955770611763,0.5660495758056641,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8236007690429688,0.4358711242675781,0.3072910904884338,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7656424045562744,0.3485628366470337,0.3345689177513122,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6602063775062561,0.221268743276596,1.019133448600769,284.9739685058594,284.95001220703125,300.60723876953125,289.4484558105469,298.3291320800781,297.25390625,284.97607421875,1.0,0.5696021914482117,0.4269821941852569,0.4269821941852569,1.0,1.0,-3.2152349948883057,1.0313831567764282,2.183851718902588,0.3017650246620178,0.8983096480369568,0.8983096480369568,0.0,215.81072998046875,223.0,45944.88671875,0.0,3077.185302734375,1.0,280.3417358398437,283.3490905761719,292.3930969238281,295.2799377441406,293.1499938964844,293.1499938964844,280.6499938964844,36062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514840841293336,1.0,0.0,0.0,3.646805047988892,3.646829128265381,8.873979027157475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.46923828125,0.0,1530.0869140625,1895.4371337890625,0.0,3876.32177734375,0.9046258926391602,1.0,0.0,3.0,1.0,0.0
12231600,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8586094379425049,0.497132658958435,0.4505572021007538,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9121009707450868,0.5955770611763,0.5660495758056641,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8236007690429688,0.4358711242675781,0.3072910904884338,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7656424045562744,0.3485628366470337,0.3345689177513122,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6602063775062561,0.221268743276596,1.019133448600769,284.9739685058594,284.95001220703125,300.60723876953125,289.4484558105469,298.3291320800781,297.25390625,284.97607421875,1.0,0.5696021914482117,0.4269821941852569,0.4269821941852569,1.0,1.0,-3.2152349948883057,1.0313831567764282,2.183851718902588,0.3017650246620178,0.8983096480369568,0.8983096480369568,0.0,215.81072998046875,223.0,45944.88671875,0.0,3077.185302734375,1.0,280.3417358398437,283.3490905761719,292.3930969238281,295.2799377441406,293.1499938964844,293.1499938964844,280.6499938964844,36062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514840841293336,1.0,0.0,0.0,3.646805047988892,3.646829128265381,8.873979027157475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.46923828125,0.0,1530.0869140625,1895.4371337890625,0.0,3876.32177734375,0.9046258926391602,1.0,0.0,3.0,1.0,0.0
12231660,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8581287860870361,0.4978604316711426,0.4511064887046814,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.9129489064216614,0.5989717245101929,0.56911301612854,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.8253946304321289,0.440398246049881,0.310354083776474,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.766325831413269,0.350659042596817,0.3364476263523102,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.6607973575592041,0.2226257026195526,1.0247869491577148,285.1727600097656,284.95001220703125,300.5689392089844,289.4635314941406,298.32696533203125,297.27105712890625,285.1749572753906,1.0,0.5723273158073425,0.4260956645011902,0.4260956645011902,1.0,1.0,-3.2323124408721924,1.0353511571884155,2.1969614028930664,0.3019295632839203,0.9029021859169006,0.9029021859169006,0.0,217.40359497070312,226.0,45042.53125,0.0,3122.717041015625,1.0,280.6417236328125,283.58514404296875,292.41748046875,295.2439880371094,293.1499938964844,293.1499938964844,280.3500061035156,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396250247955322,1.0,0.0,0.0,3.652847290039064,3.652871370315552,8.90340913883847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.5009765625,0.0,1534.9818115234375,1895.4371337890625,0.0,3769.03466796875,0.905812680721283,1.0,0.0,3.0,1.0,0.0
12231720,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8581287860870361,0.4978604316711426,0.4511064887046814,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.9129489064216614,0.5989717245101929,0.56911301612854,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.8253946304321289,0.440398246049881,0.310354083776474,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.766325831413269,0.350659042596817,0.3364476263523102,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.6607973575592041,0.2226257026195526,1.0247869491577148,285.1727600097656,284.95001220703125,300.5689392089844,289.4635314941406,298.32696533203125,297.27105712890625,285.1749572753906,1.0,0.5723273158073425,0.4260956645011902,0.4260956645011902,1.0,1.0,-3.2323124408721924,1.0353511571884155,2.1969614028930664,0.3019295632839203,0.9029021859169006,0.9029021859169006,0.0,217.40359497070312,226.0,45042.53125,0.0,3122.717041015625,1.0,280.6417236328125,283.58514404296875,292.41748046875,295.2439880371094,293.1499938964844,293.1499938964844,280.3500061035156,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396250247955322,1.0,0.0,0.0,3.652847290039064,3.652871370315552,8.90340913883847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.5009765625,0.0,1534.9818115234375,1895.4371337890625,0.0,3769.03466796875,0.905812680721283,1.0,0.0,3.0,1.0,0.0
12231780,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8557942509651184,0.4966949224472046,0.4507422745227813,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9117844104766846,0.6008067727088928,0.5714598298072815,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8256571888923645,0.4436769187450409,0.3130156099796295,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7655887007713318,0.3518668711185455,0.3380089104175567,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6602439880371094,0.2234531342983245,1.0299997329711914,285.0206298828125,284.95001220703125,300.5321655273437,289.47705078125,298.314453125,297.2725830078125,285.0196838378906,1.0,0.5752236843109131,0.425209105014801,0.425209105014801,1.0,1.0,-3.24605679512024,1.0380524396896362,2.2080044746398926,0.3018081486225128,0.9026015400886536,0.9026015400886536,0.0,220.2638092041016,229.0,46309.8203125,0.0,3168.39404296875,1.0,280.3577880859375,283.386474609375,292.5224609375,295.4977722167969,293.1499938964844,293.1499938964844,280.04998779296875,35897.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530277252197266,1.0,0.0,0.0,3.657372713088989,3.65739679336548,8.925483143684687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.8427734375,0.0,1540.6168212890625,1895.4371337890625,0.0,3890.197021484375,0.906851053237915,1.0,0.0,3.0,1.0,0.0
12231840,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8557942509651184,0.4966949224472046,0.4507422745227813,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9117844104766846,0.6008067727088928,0.5714598298072815,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8256571888923645,0.4436769187450409,0.3130156099796295,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7655887007713318,0.3518668711185455,0.3380089104175567,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6602439880371094,0.2234531342983245,1.0299997329711914,285.0206298828125,284.95001220703125,300.5321655273437,289.47705078125,298.314453125,297.2725830078125,285.0196838378906,1.0,0.5752236843109131,0.425209105014801,0.425209105014801,1.0,1.0,-3.24605679512024,1.0380524396896362,2.2080044746398926,0.3018081486225128,0.9026015400886536,0.9026015400886536,0.0,220.2638092041016,229.0,46309.8203125,0.0,3168.39404296875,1.0,280.3577880859375,283.386474609375,292.5224609375,295.4977722167969,293.1499938964844,293.1499938964844,280.04998779296875,35897.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530277252197266,1.0,0.0,0.0,3.657372713088989,3.65739679336548,8.925483143684687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.8427734375,0.0,1540.6168212890625,1895.4371337890625,0.0,3890.197021484375,0.906851053237915,1.0,0.0,3.0,1.0,0.0
12231900,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.853604257106781,0.495461493730545,0.4499184191226959,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9100569486618042,0.601073145866394,0.5719979405403137,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8248984813690186,0.4448128044605255,0.3139817714691162,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7643318176269531,0.3520281612873077,0.338381290435791,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6591468453407288,0.2235258519649505,1.031216382980347,284.8876953125,284.95001220703125,300.5144958496094,289.48321533203125,298.3042907714844,297.2674865722656,284.8795471191406,1.0,0.5764576196670532,0.4247658550739288,0.4247658550739288,1.0,1.0,-3.2487916946411133,1.0378854274749756,2.2109062671661377,0.3011290729045868,0.9009008407592772,0.9009008407592772,0.0,222.2293243408203,229.0,47340.07421875,0.0,3185.26806640625,1.0,280.1010131835937,283.2124328613281,292.5623779296875,295.6659545898437,293.1499938964844,293.1499938964844,280.04998779296875,35992.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962767779827118,1.0,0.0,0.0,3.65738296508789,3.65740704536438,8.925533165893285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.8681640625,0.0,1541.3406982421875,1895.4371337890625,0.0,3977.21923828125,0.9068804383277892,1.0,0.0,3.0,1.0,0.0
12231960,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8509078621864319,0.4939586222171783,0.4487182796001434,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9077702760696412,0.6010245084762573,0.5721331238746643,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8236783146858215,0.4457148909568786,0.3147179782390594,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7626062035560608,0.3519549071788788,0.3384776413440704,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.6575943827629089,0.2233969420194625,1.031406044960022,284.8422241210937,284.95001220703125,300.49737548828125,289.4889831542969,298.2921142578125,297.2597961425781,284.8409423828125,1.0,0.5774880051612854,0.4241879284381866,0.4241879284381866,1.0,1.0,-3.2487449645996094,1.0363714694976809,2.2123732566833496,0.2997112274169922,0.8996848464012146,0.8996848464012146,0.0,224.4281311035156,232.0,47468.03515625,0.0,3197.3623046875,1.0,280.0580749511719,283.16461181640625,292.5455322265625,295.6151123046875,293.1499938964844,293.1499938964844,280.3500061035156,36075.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675686359405518,1.0,0.0,0.0,3.655193328857422,3.655217409133911,8.914848876884207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.66455078125,0.0,1539.5191650390625,1895.4371337890625,0.0,4019.759033203125,0.906477153301239,1.0,0.0,3.0,1.0,0.0
12232020,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8473052382469177,0.4928627610206604,0.4473078846931457,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9050388932228088,0.602397620677948,0.5730741024017334,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.822687029838562,0.4488426148891449,0.3166708350181579,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7604557871818542,0.3526671826839447,0.3389852643013,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6555485129356384,0.2236625105142593,1.0322954654693604,285.0108642578125,284.95001220703125,300.4650573730469,289.499267578125,298.27862548828125,297.2592163085937,285.01251220703125,1.0,0.5794782042503357,0.4230321049690246,0.4230321049690246,1.0,1.0,-3.2521960735321045,1.0345993041992188,2.2175967693328857,0.2970845699310303,0.901854693889618,0.901854693889618,0.0,227.73318481445312,220.0,46427.78125,0.0,3223.314208984375,1.0,280.3422241210937,283.3739318847656,292.46893310546875,295.408447265625,293.1499938964844,293.1499938964844,280.04998779296875,35949.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574733972549438,1.0,0.0,0.0,3.656277894973755,3.656301975250244,8.92014043074596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.08154296875,0.0,1539.7862548828125,1895.4371337890625,0.0,3930.03173828125,0.9066594243049622,1.0,0.0,3.0,1.0,0.0
12232080,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8473052382469177,0.4928627610206604,0.4473078846931457,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9050388932228088,0.602397620677948,0.5730741024017334,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.822687029838562,0.4488426148891449,0.3166708350181579,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7604557871818542,0.3526671826839447,0.3389852643013,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6555485129356384,0.2236625105142593,1.0322954654693604,285.0108642578125,284.95001220703125,300.4650573730469,289.499267578125,298.27862548828125,297.2592163085937,285.01251220703125,1.0,0.5794782042503357,0.4230321049690246,0.4230321049690246,1.0,1.0,-3.2521960735321045,1.0345993041992188,2.2175967693328857,0.2970845699310303,0.901854693889618,0.901854693889618,0.0,227.73318481445312,220.0,46427.78125,0.0,3223.314208984375,1.0,280.3422241210937,283.3739318847656,292.46893310546875,295.408447265625,293.1499938964844,293.1499938964844,280.04998779296875,35949.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574733972549438,1.0,0.0,0.0,3.656277894973755,3.656301975250244,8.92014043074596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.08154296875,0.0,1539.7862548828125,1895.4371337890625,0.0,3930.03173828125,0.9066594243049622,1.0,0.0,3.0,1.0,0.0
12232140,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8500931262969971,0.490997314453125,0.445896714925766,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9099740386009216,0.6031879186630249,0.5740124583244324,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8276903629302979,0.4515006840229034,0.3186114728450775,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7641689777374268,0.3530983328819275,0.3394390940666199,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6586357355117798,0.2237939536571502,1.0327547788619995,284.8499755859375,284.95001220703125,300.4356994628906,289.5079040527344,298.2628173828125,297.2539978027344,284.8487243652344,1.0,0.577502965927124,0.4218762516975403,0.4218762516975403,1.0,1.0,-3.255072832107544,1.0325844287872314,2.2224884033203125,0.2946439981460571,0.8992139101028442,0.8992139101028442,0.0,223.66758728027344,208.0,47542.51171875,0.0,3207.078125,1.0,280.05780029296875,283.1703491210937,292.5397644042969,295.60040283203125,293.1499938964844,293.1499938964844,280.3500061035156,36088.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967308223247528,1.0,0.0,0.0,3.6537506580352783,3.653774738311768,8.907813935365994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.95166015625,0.0,1538.0113525390625,1895.4371337890625,0.0,4017.457763671875,0.9061664342880248,1.0,0.0,3.0,1.0,0.0
12232200,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8500931262969971,0.490997314453125,0.445896714925766,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9099740386009216,0.6031879186630249,0.5740124583244324,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8276903629302979,0.4515006840229034,0.3186114728450775,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7641689777374268,0.3530983328819275,0.3394390940666199,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6586357355117798,0.2237939536571502,1.0327547788619995,284.8499755859375,284.95001220703125,300.4356994628906,289.5079040527344,298.2628173828125,297.2539978027344,284.8487243652344,1.0,0.577502965927124,0.4218762516975403,0.4218762516975403,1.0,1.0,-3.255072832107544,1.0325844287872314,2.2224884033203125,0.2946439981460571,0.8992139101028442,0.8992139101028442,0.0,223.66758728027344,208.0,47542.51171875,0.0,3207.078125,1.0,280.05780029296875,283.1703491210937,292.5397644042969,295.60040283203125,293.1499938964844,293.1499938964844,280.3500061035156,36088.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967308223247528,1.0,0.0,0.0,3.6537506580352783,3.653774738311768,8.907813935365994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.95166015625,0.0,1538.0113525390625,1895.4371337890625,0.0,4017.457763671875,0.9061664342880248,1.0,0.0,3.0,1.0,0.0
12232260,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.856735348701477,0.4902471899986267,0.4444493651390075,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9198859333992004,0.6047816872596741,0.5747756958007812,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8362740278244019,0.4549646377563476,0.3205003440380096,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7713813185691833,0.3540266454219818,0.3397278189659118,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6647546291351318,0.2242516130208969,1.0323917865753174,285.01763916015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2544250488281,297.2569274902344,285.0191955566406,1.0,0.5736572742462158,0.4209986329078674,0.4209986329078674,1.0,1.0,-3.25642204284668,1.0307347774505615,2.225687265396118,0.292428582906723,0.9014704823493958,0.9014704823493958,0.0,215.5207672119141,196.0,46482.5546875,0.0,3164.795166015625,1.0,280.3421936035156,283.37890625,292.4813842773437,295.42156982421875,293.1499938964844,293.1499938964844,280.04998779296875,35952.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95704448223114,1.0,0.0,0.0,3.654730796813965,3.654754877090454,8.91259333002381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.8896484375,0.0,1538.082275390625,1895.4371337890625,0.0,3926.19677734375,0.9063162803649902,1.0,0.0,3.0,1.0,0.0
12232320,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.856735348701477,0.4902471899986267,0.4444493651390075,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9198859333992004,0.6047816872596741,0.5747756958007812,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8362740278244019,0.4549646377563476,0.3205003440380096,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7713813185691833,0.3540266454219818,0.3397278189659118,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6647546291351318,0.2242516130208969,1.0323917865753174,285.01763916015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2544250488281,297.2569274902344,285.0191955566406,1.0,0.5736572742462158,0.4209986329078674,0.4209986329078674,1.0,1.0,-3.25642204284668,1.0307347774505615,2.225687265396118,0.292428582906723,0.9014704823493958,0.9014704823493958,0.0,215.5207672119141,196.0,46482.5546875,0.0,3164.795166015625,1.0,280.3421936035156,283.37890625,292.4813842773437,295.42156982421875,293.1499938964844,293.1499938964844,280.04998779296875,35952.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95704448223114,1.0,0.0,0.0,3.654730796813965,3.654754877090454,8.91259333002381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.8896484375,0.0,1538.082275390625,1895.4371337890625,0.0,3926.19677734375,0.9063162803649902,1.0,0.0,3.0,1.0,0.0
12232380,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8659335970878601,0.488595962524414,0.4430294334888458,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.933197557926178,0.6056545376777649,0.5755865573883057,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8473467230796814,0.4578567147254944,0.3224475979804992,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7810285091400146,0.3546057641506195,0.3401049673557281,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6731060743331909,0.2245541363954544,1.0325556993484497,284.8562927246094,284.95001220703125,300.38775634765625,289.5200500488281,298.2430114746094,297.2536926269531,284.85504150390625,1.0,0.569004476070404,0.4201210439205169,0.4201210439205169,1.0,1.0,-3.2586922645568848,1.0292199850082395,2.2294723987579346,0.2905780076980591,0.8989087343215942,0.8989087343215942,0.0,205.5742950439453,184.0,47594.33203125,0.0,3114.451171875,1.0,280.05780029296875,283.1750183105469,292.5532531738281,295.617431640625,293.1499938964844,293.1499938964844,280.3500061035156,36086.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672867059707642,1.0,0.0,0.0,3.652269124984741,3.6522929668426514,8.900590273697162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.35302734375,0.0,1536.3448486328125,1895.4371337890625,0.0,4017.267822265625,0.9058342576026917,1.0,0.0,3.0,1.0,0.0
12232440,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8659335970878601,0.488595962524414,0.4430294334888458,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.933197557926178,0.6056545376777649,0.5755865573883057,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8473467230796814,0.4578567147254944,0.3224475979804992,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7810285091400146,0.3546057641506195,0.3401049673557281,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6731060743331909,0.2245541363954544,1.0325556993484497,284.8562927246094,284.95001220703125,300.38775634765625,289.5200500488281,298.2430114746094,297.2536926269531,284.85504150390625,1.0,0.569004476070404,0.4201210439205169,0.4201210439205169,1.0,1.0,-3.2586922645568848,1.0292199850082395,2.2294723987579346,0.2905780076980591,0.8989087343215942,0.8989087343215942,0.0,205.5742950439453,184.0,47594.33203125,0.0,3114.451171875,1.0,280.05780029296875,283.1750183105469,292.5532531738281,295.617431640625,293.1499938964844,293.1499938964844,280.3500061035156,36086.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672867059707642,1.0,0.0,0.0,3.652269124984741,3.6522929668426514,8.900590273697162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.35302734375,0.0,1536.3448486328125,1895.4371337890625,0.0,4017.267822265625,0.9058342576026917,1.0,0.0,3.0,1.0,0.0
