time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232500,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8708776831626892,0.4880281388759613,0.4420408308506012,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9402089715003968,0.6062275171279907,0.5756875276565552,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8533088564872742,0.4594772756099701,0.3232585787773132,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7861796617507935,0.3549636900424957,0.3401007056236267,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6775657534599304,0.2247329801321029,1.0319799184799194,284.9779663085937,284.95001220703125,300.3783569335937,289.5220031738281,298.23876953125,297.25341796875,284.9859313964844,1.0,0.5663595199584961,0.4196822345256805,0.4196822345256805,1.0,1.0,-3.257898092269897,1.0277695655822754,2.230128526687622,0.289277583360672,0.9002549648284912,0.9002549648284912,0.0,200.3863525390625,184.0,46631.83203125,0.0,3083.893310546875,1.0,280.3013610839844,283.33599853515625,292.49200439453125,295.4113464355469,293.1499938964844,293.1499938964844,280.3500061035156,36019.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610294103622437,1.0,0.0,0.0,3.651765108108521,3.651788949966431,8.898134069568187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.962890625,0.0,1535.2763671875,1895.4371337890625,0.0,3961.7568359375,0.90572589635849,1.0,0.0,3.0,1.0,0.0
12232560,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.877387285232544,0.4879877269268036,0.4416148364543915,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9487539529800416,0.6072628498077393,0.576261579990387,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.860742449760437,0.4615087211132049,0.3243885040283203,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7926314473152161,0.3556269109249115,0.3403792381286621,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6831952929496765,0.2251366078853607,1.0322675704956057,285.0240173339844,284.95001220703125,300.3701171875,289.52349853515625,298.2381286621094,297.2577209472656,285.0255126953125,1.0,0.5637508630752563,0.4192529916763305,0.4192529916763305,1.0,1.0,-3.260109663009644,1.027429699897766,2.232679843902588,0.288395494222641,0.901248812675476,0.901248812675476,0.0,194.57028198242188,172.0,46535.6484375,0.0,3056.330810546875,1.0,280.3423156738281,283.3836669921875,292.4915771484375,295.43609619140625,293.1499938964844,293.1499938964844,280.04998779296875,35946.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573755264282228,1.0,0.0,0.0,3.6534478664398193,3.6534717082977295,8.906336574909801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.1533203125,0.0,1536.6103515625,1895.4371337890625,0.0,3929.156494140625,0.9060256481170654,1.0,0.0,3.0,1.0,0.0
12232620,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.890963613986969,0.4864529371261596,0.4402490258216858,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9654974341392516,0.6081157922744751,0.5770055055618286,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8765179514884949,0.4645475149154663,0.3264029622077942,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8061079382896423,0.3562634289264679,0.3407613337039947,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6950708627700806,0.2255260199308395,1.032589554786682,284.8627014160156,284.95001220703125,300.3573913574219,289.5251770019531,298.23016357421875,297.255126953125,284.8614501953125,1.0,0.5583504438400269,0.418394535779953,0.418394535779953,1.0,1.0,-3.262641191482544,1.0260463953018188,2.236594915390014,0.2866101264953613,0.898772120475769,0.898772120475769,0.0,183.19012451171875,160.0,47652.828125,0.0,2998.427978515625,1.0,280.0578308105469,283.17974853515625,292.5595092773437,295.6283569335937,293.1499938964844,293.1499938964844,280.3500061035156,36079.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967848300933838,1.0,0.0,0.0,3.651253700256348,3.651277780532837,8.895642054085329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.5771484375,0.0,1535.159423828125,1895.4371337890625,0.0,4022.229248046875,0.9056022763252258,1.0,0.0,3.0,1.0,0.0
12232680,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.890963613986969,0.4864529371261596,0.4402490258216858,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9654974341392516,0.6081157922744751,0.5770055055618286,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8765179514884949,0.4645475149154663,0.3264029622077942,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8061079382896423,0.3562634289264679,0.3407613337039947,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6950708627700806,0.2255260199308395,1.032589554786682,284.8627014160156,284.95001220703125,300.3573913574219,289.5251770019531,298.23016357421875,297.255126953125,284.8614501953125,1.0,0.5583504438400269,0.418394535779953,0.418394535779953,1.0,1.0,-3.262641191482544,1.0260463953018188,2.236594915390014,0.2866101264953613,0.898772120475769,0.898772120475769,0.0,183.19012451171875,160.0,47652.828125,0.0,2998.427978515625,1.0,280.0578308105469,283.17974853515625,292.5595092773437,295.6283569335937,293.1499938964844,293.1499938964844,280.3500061035156,36079.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967848300933838,1.0,0.0,0.0,3.651253700256348,3.651277780532837,8.895642054085329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.5771484375,0.0,1535.159423828125,1895.4371337890625,0.0,4022.229248046875,0.9056022763252258,1.0,0.0,3.0,1.0,0.0
12232740,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9069750905036926,0.4859340190887451,0.4388944804668426,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9824976921081544,0.6096851825714111,0.5776188373565674,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8949029445648193,0.4683352410793304,0.3284176588058471,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8206860423088074,0.357321172952652,0.3410457968711853,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7085824012756348,0.2261686027050018,1.032463788986206,285.0301513671875,284.95001220703125,300.3500061035156,289.5249938964844,298.22882080078125,297.2595520019531,285.0317077636719,1.0,0.5526753664016724,0.4175360798835754,0.4175360798835754,1.0,1.0,-3.264352798461914,1.024376392364502,2.239976406097412,0.2844744622707367,0.901194393634796,0.901194393634796,0.0,171.47384643554688,148.0,46597.765625,0.0,2936.84033203125,1.0,280.3421630859375,283.3881225585937,292.4942321777344,295.4434814453125,293.1499938964844,293.1499938964844,280.04998779296875,35938.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581536054611206,1.0,0.0,0.0,3.652744770050049,3.652768850326538,8.902909485186683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.91650390625,0.0,1535.765380859375,1895.4371337890625,0.0,3936.10986328125,0.9058628082275392,1.0,0.0,3.0,1.0,0.0
12232800,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9069750905036926,0.4859340190887451,0.4388944804668426,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9824976921081544,0.6096851825714111,0.5776188373565674,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8949029445648193,0.4683352410793304,0.3284176588058471,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8206860423088074,0.357321172952652,0.3410457968711853,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7085824012756348,0.2261686027050018,1.032463788986206,285.0301513671875,284.95001220703125,300.3500061035156,289.5249938964844,298.22882080078125,297.2595520019531,285.0317077636719,1.0,0.5526753664016724,0.4175360798835754,0.4175360798835754,1.0,1.0,-3.264352798461914,1.024376392364502,2.239976406097412,0.2844744622707367,0.901194393634796,0.901194393634796,0.0,171.47384643554688,148.0,46597.765625,0.0,2936.84033203125,1.0,280.3421630859375,283.3881225585937,292.4942321777344,295.4434814453125,293.1499938964844,293.1499938964844,280.04998779296875,35938.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581536054611206,1.0,0.0,0.0,3.652744770050049,3.652768850326538,8.902909485186683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.91650390625,0.0,1535.765380859375,1895.4371337890625,0.0,3936.10986328125,0.9058628082275392,1.0,0.0,3.0,1.0,0.0
12232860,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.92739599943161,0.4844811856746673,0.4375885128974914,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9987804293632508,0.6104878187179565,0.5781504511833191,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9169061183929444,0.4714853763580322,0.3305038511753082,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8368533253669739,0.3579799234867096,0.3414388298988342,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.723039984703064,0.2265990674495697,1.0329266786575315,284.8690185546875,284.95001220703125,300.3462219238281,289.52294921875,298.2238464355469,297.2571716308594,284.86773681640625,1.0,0.5470077395439148,0.4166678488254547,0.4166678488254547,1.0,1.0,-3.266970157623291,1.0229817628860474,2.243988275527954,0.2826965153217315,0.8988034129142761,0.8988034129142761,0.0,159.77561950683594,136.0,47717.125,0.0,2877.173828125,1.0,280.0578308105469,283.1843566894531,292.55810546875,295.63189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36070.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687770009040833,1.0,0.0,0.0,3.6508865356445312,3.650910615921021,8.893853760127968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.49365234375,0.0,1534.6832275390625,1895.4371337890625,0.0,4030.427734375,0.9055140018463136,1.0,0.0,3.0,1.0,0.0
12232920,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.92739599943161,0.4844811856746673,0.4375885128974914,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9987804293632508,0.6104878187179565,0.5781504511833191,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9169061183929444,0.4714853763580322,0.3305038511753082,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8368533253669739,0.3579799234867096,0.3414388298988342,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.723039984703064,0.2265990674495697,1.0329266786575315,284.8690185546875,284.95001220703125,300.3462219238281,289.52294921875,298.2238464355469,297.2571716308594,284.86773681640625,1.0,0.5470077395439148,0.4166678488254547,0.4166678488254547,1.0,1.0,-3.266970157623291,1.0229817628860474,2.243988275527954,0.2826965153217315,0.8988034129142761,0.8988034129142761,0.0,159.77561950683594,136.0,47717.125,0.0,2877.173828125,1.0,280.0578308105469,283.1843566894531,292.55810546875,295.63189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36070.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687770009040833,1.0,0.0,0.0,3.6508865356445312,3.650910615921021,8.893853760127968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.49365234375,0.0,1534.6832275390625,1895.4371337890625,0.0,4030.427734375,0.9055140018463136,1.0,0.0,3.0,1.0,0.0
12232980,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9422810077667236,0.4838657081127167,0.4363695681095123,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6138913035392761,0.5561444759368896,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.935055673122406,0.4752434492111206,0.332658588886261,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8489183783531189,0.3589275479316711,0.3418322801589966,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7330413460731506,0.2271570414304733,1.0334054231643677,285.01812744140625,284.95001220703125,300.3438720703125,289.5190734863281,298.2264404296875,297.26666259765625,285.018310546875,1.0,0.539585530757904,0.4157996475696563,0.4157996475696563,1.0,1.0,-3.2427127361297607,1.011920690536499,2.2307920455932617,0.2773461043834686,0.9009740948677064,0.9009740948677064,0.0,151.14808654785156,124.0,46400.7109375,0.0,2778.745849609375,1.0,280.3421630859375,283.3770446777344,292.4867858886719,295.4323425292969,293.1499938964844,293.1499938964844,280.04998779296875,35944.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588875770568848,1.0,0.0,0.0,3.6523382663726807,3.65236234664917,8.900927355171007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.923828125,0.0,1535.353515625,1895.4371337890625,0.0,3942.66357421875,0.9057716727256776,1.0,0.0,3.0,1.0,0.0
12233040,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9422810077667236,0.4838657081127167,0.4363695681095123,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6138913035392761,0.5561444759368896,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.935055673122406,0.4752434492111206,0.332658588886261,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8489183783531189,0.3589275479316711,0.3418322801589966,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7330413460731506,0.2271570414304733,1.0334054231643677,285.01812744140625,284.95001220703125,300.3438720703125,289.5190734863281,298.2264404296875,297.26666259765625,285.018310546875,1.0,0.539585530757904,0.4157996475696563,0.4157996475696563,1.0,1.0,-3.2427127361297607,1.011920690536499,2.2307920455932617,0.2773461043834686,0.9009740948677064,0.9009740948677064,0.0,151.14808654785156,124.0,46400.7109375,0.0,2778.745849609375,1.0,280.3421630859375,283.3770446777344,292.4867858886719,295.4323425292969,293.1499938964844,293.1499938964844,280.04998779296875,35944.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588875770568848,1.0,0.0,0.0,3.6523382663726807,3.65236234664917,8.900927355171007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.923828125,0.0,1535.353515625,1895.4371337890625,0.0,3942.66357421875,0.9057716727256776,1.0,0.0,3.0,1.0,0.0
12233100,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9508917927742004,0.4832553565502167,0.4359728395938873,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6169820427894592,0.5422810912132263,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9454309344291688,0.4769206941127777,0.3338738083839416,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8561608195304871,0.3592928051948547,0.3421660363674164,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.738953173160553,0.2273922711610794,1.0341242551803589,284.8844909667969,284.95001220703125,300.3431701660156,289.5165100097656,298.2305908203125,297.27557373046875,284.875244140625,1.0,0.5354074835777283,0.4153655171394348,0.4153655171394348,1.0,1.0,-3.228297710418701,1.0055795907974243,2.222718000411988,0.2742691934108734,0.8992596864700317,0.8992596864700317,0.0,146.4673309326172,124.0,47202.33984375,0.0,2723.375,1.0,280.0986328125,283.2064514160156,292.54498291015625,295.6279296875,293.1499938964844,293.1499938964844,280.04998779296875,36023.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648867249488832,1.0,0.0,0.0,3.6519813537597656,3.652005195617676,8.899187946553866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1044921875,0.0,1535.5509033203125,1895.4371337890625,0.0,3996.025146484375,0.9056944847106934,1.0,0.0,3.0,1.0,0.0
12233160,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9589468836784364,0.48211470246315,0.4349807202816009,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.6203543543815613,0.5284976363182068,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9553335905075072,0.4781842231750488,0.3347411453723907,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8634555339813232,0.3593373000621795,0.342172771692276,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7448805570602417,0.2274081707000732,1.033859133720398,284.82623291015625,284.95001220703125,300.3428039550781,289.5135192871094,298.2344665527344,297.28338623046875,284.8235168457031,1.0,0.5309006571769714,0.4151279926300049,0.4151279926300049,1.0,1.0,-3.211268901824951,0.9987902641296388,2.2124786376953125,0.271331250667572,0.8978107571601868,0.8978107571601868,0.0,141.80517578125,144.0,47139.09765625,0.0,2663.309814453125,1.0,280.0577697753906,283.1494445800781,292.5405578613281,295.5890808105469,293.1499938964844,293.1499938964844,280.3500061035156,36111.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967878520488739,1.0,0.0,0.0,3.6491219997406006,3.64914608001709,8.885258466762025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.63232421875,0.0,1533.02392578125,1895.4371337890625,0.0,4022.496337890625,0.9051417112350464,1.0,0.0,3.0,1.0,0.0
12233220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.958222508430481,0.4814425706863403,0.4338939785957336,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.6274287700653076,0.5283096432685852,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9578052163124084,0.4819599986076355,0.3370573222637176,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.864022970199585,0.3602203130722046,0.3427287340164184,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7453477382659912,0.2279954850673675,1.0355443954467771,284.99072265625,284.95001220703125,300.34295654296875,289.5063781738281,298.25164794921875,297.3097229003906,284.99285888671875,1.0,0.5322955846786499,0.4146529138088226,0.4146529138088226,1.0,1.0,-3.2151472568511963,0.998972475528717,2.216174840927124,0.269871711730957,0.8996386528015137,0.8996386528015137,0.0,141.87269592285156,164.0,46094.0859375,0.0,2671.54541015625,1.0,280.3421325683594,283.3578796386719,292.4664306640625,295.38458251953125,293.1499938964844,293.1499938964844,280.6499938964844,35987.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561389684677124,1.0,0.0,0.0,3.648683786392212,3.648707866668701,8.88312456481799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.32666015625,0.0,1531.609375,1895.4371337890625,0.0,3918.0947265625,0.9049881100654602,1.0,0.0,3.0,1.0,0.0
12233280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.958222508430481,0.4814425706863403,0.4338939785957336,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.6274287700653076,0.5283096432685852,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9578052163124084,0.4819599986076355,0.3370573222637176,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.864022970199585,0.3602203130722046,0.3427287340164184,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7453477382659912,0.2279954850673675,1.0355443954467771,284.99072265625,284.95001220703125,300.34295654296875,289.5063781738281,298.25164794921875,297.3097229003906,284.99285888671875,1.0,0.5322955846786499,0.4146529138088226,0.4146529138088226,1.0,1.0,-3.2151472568511963,0.998972475528717,2.216174840927124,0.269871711730957,0.8996386528015137,0.8996386528015137,0.0,141.87269592285156,164.0,46094.0859375,0.0,2671.54541015625,1.0,280.3421325683594,283.3578796386719,292.4664306640625,295.38458251953125,293.1499938964844,293.1499938964844,280.6499938964844,35987.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561389684677124,1.0,0.0,0.0,3.648683786392212,3.648707866668701,8.88312456481799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.32666015625,0.0,1531.609375,1895.4371337890625,0.0,3918.0947265625,0.9049881100654602,1.0,0.0,3.0,1.0,0.0
12233340,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.947583794593811,0.4822221398353576,0.4345152378082275,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.9990000128746032,0.6319336891174316,0.5455849170684814,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9502131342887878,0.4869721531867981,0.3404939770698547,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8563244342803955,0.3620583415031433,0.3444521129131317,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.7392116785049438,0.2293036580085754,1.0415947437286377,285.1993713378906,284.95001220703125,300.3441467285156,289.49774169921875,298.2655029296875,297.328857421875,285.2024230957031,1.0,0.5401579141616821,0.4141778349876404,0.4141778349876404,1.0,1.0,-3.25011682510376,1.0102638006210327,2.2398531436920166,0.2730685174465179,0.9046330451965332,0.9046330451965332,0.0,148.29733276367188,182.0,45366.59375,0.0,2778.322998046875,1.0,280.64178466796875,283.602294921875,292.4529724121094,295.3038024902344,293.1499938964844,293.1499938964844,280.3500061035156,35758.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439975023269652,1.0,0.0,0.0,3.656886339187622,3.6569104194641113,8.92310936251306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.06787109375,0.0,1539.0361328125,1895.4371337890625,0.0,3808.729248046875,0.9066747426986694,1.0,0.0,3.0,1.0,0.0
12233400,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.947583794593811,0.4822221398353576,0.4345152378082275,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.9990000128746032,0.6319336891174316,0.5455849170684814,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9502131342887878,0.4869721531867981,0.3404939770698547,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8563244342803955,0.3620583415031433,0.3444521129131317,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.7392116785049438,0.2293036580085754,1.0415947437286377,285.1993713378906,284.95001220703125,300.3441467285156,289.49774169921875,298.2655029296875,297.328857421875,285.2024230957031,1.0,0.5401579141616821,0.4141778349876404,0.4141778349876404,1.0,1.0,-3.25011682510376,1.0102638006210327,2.2398531436920166,0.2730685174465179,0.9046330451965332,0.9046330451965332,0.0,148.29733276367188,182.0,45366.59375,0.0,2778.322998046875,1.0,280.64178466796875,283.602294921875,292.4529724121094,295.3038024902344,293.1499938964844,293.1499938964844,280.3500061035156,35758.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439975023269652,1.0,0.0,0.0,3.656886339187622,3.6569104194641113,8.92310936251306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.06787109375,0.0,1539.0361328125,1895.4371337890625,0.0,3808.729248046875,0.9066747426986694,1.0,0.0,3.0,1.0,0.0
12233460,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9291828274726868,0.4814473986625671,0.4346669614315033,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.6314327716827393,0.5744385719299316,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9352123141288756,0.4908710718154907,0.34375,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8435580134391785,0.36317178606987,0.3461416363716125,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7289056777954102,0.2301402688026428,1.0479823350906372,285.0702514648437,284.95001220703125,300.34625244140625,289.4877624511719,298.2561950683594,297.31475830078125,285.0707702636719,1.0,0.551541805267334,0.4132835268974304,0.4132835268974304,1.0,1.0,-3.2986176013946533,1.0252176523208618,2.273399829864502,0.277199387550354,0.905131995677948,0.905131995677948,0.0,159.0183563232422,200.0,46969.53515625,0.0,2940.138916015625,1.0,280.3577575683594,283.42254638671875,292.5385437011719,295.5514831542969,293.1499938964844,293.1499938964844,280.04998779296875,35825.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583152532577516,1.0,0.0,0.0,3.6639580726623535,3.663982391357422,8.95765424502315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.23291015625,0.0,1547.4422607421875,1895.4371337890625,0.0,3937.5537109375,0.9082786440849304,1.0,0.0,3.0,1.0,0.0
12233520,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9291828274726868,0.4814473986625671,0.4346669614315033,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.6314327716827393,0.5744385719299316,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9352123141288756,0.4908710718154907,0.34375,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8435580134391785,0.36317178606987,0.3461416363716125,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7289056777954102,0.2301402688026428,1.0479823350906372,285.0702514648437,284.95001220703125,300.34625244140625,289.4877624511719,298.2561950683594,297.31475830078125,285.0707702636719,1.0,0.551541805267334,0.4132835268974304,0.4132835268974304,1.0,1.0,-3.2986176013946533,1.0252176523208618,2.273399829864502,0.277199387550354,0.905131995677948,0.905131995677948,0.0,159.0183563232422,200.0,46969.53515625,0.0,2940.138916015625,1.0,280.3577575683594,283.42254638671875,292.5385437011719,295.5514831542969,293.1499938964844,293.1499938964844,280.04998779296875,35825.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583152532577516,1.0,0.0,0.0,3.6639580726623535,3.663982391357422,8.95765424502315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.23291015625,0.0,1547.4422607421875,1895.4371337890625,0.0,3937.5537109375,0.9082786440849304,1.0,0.0,3.0,1.0,0.0
12233580,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8999776840209961,0.4792013168334961,0.4335333704948425,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9879264831542968,0.6261223554611206,0.5948969721794128,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9083935618400574,0.4935429692268371,0.3462511301040649,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8226075172424316,0.3631891310214996,0.3470315933227539,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7106544971466064,0.2300457954406738,1.0516116619110107,284.9180603027344,284.95001220703125,300.34918212890625,289.4765014648437,298.229248046875,297.2758178710937,284.9167175292969,1.0,0.5636747479438782,0.4123892188072204,0.4123892188072204,1.0,1.0,-3.3294897079467773,1.033686280250549,2.2958035469055176,0.2800441384315491,0.9034286737442015,0.9034286737442015,0.0,176.37371826171875,218.0,48436.43359375,0.0,3106.076171875,1.0,280.05810546875,283.2198791503906,292.5458679199219,295.6762390136719,293.1499938964844,293.1499938964844,279.75,35972.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975440800189972,1.0,0.0,0.0,3.6655120849609375,3.665536403656006,8.96525421012484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.0732421875,0.0,1550.2896728515625,1895.4371337890625,0.0,4088.968017578125,0.9087173342704772,1.0,0.0,3.0,1.0,0.0
12233640,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8999776840209961,0.4792013168334961,0.4335333704948425,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9879264831542968,0.6261223554611206,0.5948969721794128,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9083935618400574,0.4935429692268371,0.3462511301040649,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8226075172424316,0.3631891310214996,0.3470315933227539,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7106544971466064,0.2300457954406738,1.0516116619110107,284.9180603027344,284.95001220703125,300.34918212890625,289.4765014648437,298.229248046875,297.2758178710937,284.9167175292969,1.0,0.5636747479438782,0.4123892188072204,0.4123892188072204,1.0,1.0,-3.3294897079467773,1.033686280250549,2.2958035469055176,0.2800441384315491,0.9034286737442015,0.9034286737442015,0.0,176.37371826171875,218.0,48436.43359375,0.0,3106.076171875,1.0,280.05810546875,283.2198791503906,292.5458679199219,295.6762390136719,293.1499938964844,293.1499938964844,279.75,35972.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975440800189972,1.0,0.0,0.0,3.6655120849609375,3.665536403656006,8.96525421012484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.0732421875,0.0,1550.2896728515625,1895.4371337890625,0.0,4088.968017578125,0.9087173342704772,1.0,0.0,3.0,1.0,0.0
12233700,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8847507238388062,0.4777160584926605,0.4327487051486969,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9731270670890808,0.6239948272705078,0.5929952263832092,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8943521976470947,0.4945456981658935,0.3473498523235321,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8103283047676086,0.3628698587417602,0.3472592234611511,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.6989846229553223,0.2296934276819229,1.052453637123108,284.7806701660156,284.95001220703125,300.3509216308594,289.470458984375,298.21826171875,297.2607421875,284.7725524902344,1.0,0.56892329454422,0.4119420647621155,0.4119420647621155,1.0,1.0,-3.329740524291992,1.032575607299805,2.2971651554107666,0.2784107029438019,0.9009646773338318,0.9009646773338318,0.0,186.84039306640625,218.0,49427.1640625,0.0,3165.31005859375,1.0,279.8008728027344,283.0433959960937,292.55694580078125,295.80670166015625,293.1499938964844,293.1499938964844,279.75,36091.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850119948387146,1.0,0.0,0.0,3.66351580619812,3.66353988647461,8.955491352935496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.228515625,0.0,1548.945556640625,1895.4371337890625,0.0,4172.1357421875,0.9083150029182434,1.0,0.0,3.0,1.0,0.0
12233760,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8709003329277039,0.4760437309741974,0.4316762387752533,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.958078384399414,0.6222608089447021,0.5915623903274536,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8817548155784607,0.4953741729259491,0.3482538759708404,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7983129024505615,0.3623766303062439,0.3472611606121063,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.6881095767021179,0.2291893512010574,1.0524121522903442,284.7339782714844,284.95001220703125,300.352783203125,289.464111328125,298.2078552246094,297.24755859375,284.7325744628906,1.0,0.5737828016281128,0.4112047255039215,0.4112047255039215,1.0,1.0,-3.3277692794799805,1.0298964977264404,2.297873020172119,0.2762000858783722,0.8990136981010437,0.8990136981010437,0.0,197.311752319336,236.0,49515.46484375,0.0,3220.42626953125,1.0,279.7581481933594,282.99530029296875,292.520751953125,295.72821044921875,293.1499938964844,293.1499938964844,280.04998779296875,36192.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893990159034728,1.0,0.0,0.0,3.65902042388916,3.659044742584229,8.933527624321869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.28466796875,0.0,1544.6712646484375,1895.4371337890625,0.0,4209.873046875,0.9074095487594604,1.0,0.0,3.0,1.0,0.0
12233820,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8501734137535095,0.4746465682983398,0.4305829405784607,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9326101541519164,0.6213580965995789,0.5906853675842285,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8630704879760742,0.4985907077789306,0.3506802320480346,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7795830368995667,0.3623958230018616,0.3476987779140472,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6713076829910278,0.2288378030061721,1.0533239841461182,284.8997497558594,284.95001220703125,300.3569641113281,289.45068359375,298.20123291015625,297.24139404296875,284.9012756347656,1.0,0.5832342505455017,0.4097300171852112,0.4097300171852112,1.0,1.0,-3.3299245834350586,1.0266032218933103,2.303321361541748,0.2722538411617279,0.8996835947036743,0.8996835947036743,0.0,216.376708984375,254.0,48402.203125,0.0,3333.65625,1.0,280.042236328125,283.20428466796875,292.4208374023437,295.4884033203125,293.1499938964844,293.1499938964844,280.3500061035156,36090.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793617129325868,1.0,0.0,0.0,3.654872179031372,3.654896259307861,8.913282272260403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.96240234375,0.0,1539.276123046875,1895.4371337890625,0.0,4123.1728515625,0.9064401388168336,1.0,0.0,3.0,1.0,0.0
12233880,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8501734137535095,0.4746465682983398,0.4305829405784607,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9326101541519164,0.6213580965995789,0.5906853675842285,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8630704879760742,0.4985907077789306,0.3506802320480346,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7795830368995667,0.3623958230018616,0.3476987779140472,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6713076829910278,0.2288378030061721,1.0533239841461182,284.8997497558594,284.95001220703125,300.3569641113281,289.45068359375,298.20123291015625,297.24139404296875,284.9012756347656,1.0,0.5832342505455017,0.4097300171852112,0.4097300171852112,1.0,1.0,-3.3299245834350586,1.0266032218933103,2.303321361541748,0.2722538411617279,0.8996835947036743,0.8996835947036743,0.0,216.376708984375,254.0,48402.203125,0.0,3333.65625,1.0,280.042236328125,283.20428466796875,292.4208374023437,295.4884033203125,293.1499938964844,293.1499938964844,280.3500061035156,36090.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793617129325868,1.0,0.0,0.0,3.654872179031372,3.654896259307861,8.913282272260403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.96240234375,0.0,1539.276123046875,1895.4371337890625,0.0,4123.1728515625,0.9064401388168336,1.0,0.0,3.0,1.0,0.0
12233940,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8356987237930298,0.4747392237186432,0.4310453832149505,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.913735032081604,0.6225811243057251,0.5920962691307068,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8503406643867493,0.503127932548523,0.3541311919689178,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.76628178358078,0.3634912967681885,0.3491770327091217,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.6595286130905151,0.2293206453323364,1.0577945709228516,285.0889892578125,284.95001220703125,300.3615417480469,289.4363098144531,298.20574951171875,297.2505187988281,285.0908203125,1.0,0.5930430293083191,0.4082552790641784,0.4082552790641784,1.0,1.0,-3.343470573425293,1.027306079864502,2.316164493560791,0.2698279321193695,0.9030934572219848,0.9030934572219848,0.0,233.80699157714844,257.0,47387.60546875,0.0,3464.0537109375,1.0,280.341796875,283.4345092773437,292.3919372558594,295.3760986328125,293.1499938964844,293.1499938964844,280.04998779296875,35894.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673447012901306,1.0,0.0,0.0,3.65816879272461,3.658192873001098,8.929368959798012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.21337890625,0.0,1541.4813232421875,1895.4371337890625,0.0,4017.7802734375,0.9070503115653992,1.0,0.0,3.0,1.0,0.0
12234000,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8356987237930298,0.4747392237186432,0.4310453832149505,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.913735032081604,0.6225811243057251,0.5920962691307068,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8503406643867493,0.503127932548523,0.3541311919689178,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.76628178358078,0.3634912967681885,0.3491770327091217,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.6595286130905151,0.2293206453323364,1.0577945709228516,285.0889892578125,284.95001220703125,300.3615417480469,289.4363098144531,298.20574951171875,297.2505187988281,285.0908203125,1.0,0.5930430293083191,0.4082552790641784,0.4082552790641784,1.0,1.0,-3.343470573425293,1.027306079864502,2.316164493560791,0.2698279321193695,0.9030934572219848,0.9030934572219848,0.0,233.80699157714844,257.0,47387.60546875,0.0,3464.0537109375,1.0,280.341796875,283.4345092773437,292.3919372558594,295.3760986328125,293.1499938964844,293.1499938964844,280.04998779296875,35894.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673447012901306,1.0,0.0,0.0,3.65816879272461,3.658192873001098,8.929368959798012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.21337890625,0.0,1541.4813232421875,1895.4371337890625,0.0,4017.7802734375,0.9070503115653992,1.0,0.0,3.0,1.0,0.0
12234060,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.827311635017395,0.4732873439788818,0.4306609630584717,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9038430452346802,0.6227062344551086,0.5931020379066467,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8440452218055725,0.5064811706542969,0.3570813536643982,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7591140270233154,0.363895833492279,0.3502701222896576,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6532294750213623,0.2294335663318634,1.0611777305603027,284.9322509765625,284.95001220703125,300.3664245605469,289.4211120605469,298.2038269042969,297.2483215332031,284.9311218261719,1.0,0.5988655090332031,0.4074228405952453,0.4074228405952453,1.0,1.0,-3.353166580200196,1.028331637382507,2.324835062026977,0.2688932120800018,0.9015789031982422,0.9015789031982422,0.0,244.72332763671875,245.0,48584.6796875,0.0,3549.060791015625,1.0,280.0577697753906,283.23406982421875,292.4603271484375,295.58465576171875,293.1499938964844,293.1499938964844,279.75,36000.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97920823097229,1.0,0.0,0.0,3.658889770507813,3.6589138507843018,8.932888704293873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.8203125,0.0,1543.083251953125,1895.4371337890625,0.0,4121.83740234375,0.9072585105895996,1.0,0.0,3.0,1.0,0.0
12234120,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.827311635017395,0.4732873439788818,0.4306609630584717,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9038430452346802,0.6227062344551086,0.5931020379066467,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8440452218055725,0.5064811706542969,0.3570813536643982,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7591140270233154,0.363895833492279,0.3502701222896576,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6532294750213623,0.2294335663318634,1.0611777305603027,284.9322509765625,284.95001220703125,300.3664245605469,289.4211120605469,298.2038269042969,297.2483215332031,284.9311218261719,1.0,0.5988655090332031,0.4074228405952453,0.4074228405952453,1.0,1.0,-3.353166580200196,1.028331637382507,2.324835062026977,0.2688932120800018,0.9015789031982422,0.9015789031982422,0.0,244.72332763671875,245.0,48584.6796875,0.0,3549.060791015625,1.0,280.0577697753906,283.23406982421875,292.4603271484375,295.58465576171875,293.1499938964844,293.1499938964844,279.75,36000.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97920823097229,1.0,0.0,0.0,3.658889770507813,3.6589138507843018,8.932888704293873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.8203125,0.0,1543.083251953125,1895.4371337890625,0.0,4121.83740234375,0.9072585105895996,1.0,0.0,3.0,1.0,0.0
12234180,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8252595663070679,0.4704852998256683,0.4284185767173767,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.902473211288452,0.621333122253418,0.5921435952186584,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.8445720076560974,0.5086663365364075,0.3587764501571655,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7582024931907654,0.3633174300193786,0.3499580025672912,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.6522447466850281,0.2288241237401962,1.0593410730361938,284.7489624023437,284.95001220703125,300.3715209960937,289.4052124023437,298.1937561035156,297.2350158691406,284.74737548828125,1.0,0.5982940793037415,0.4065904021263122,0.4065904021263122,1.0,1.0,-3.3487868309021,1.024457335472107,2.3243296146392822,0.2661530375480652,0.8973838686943054,0.8973838686943054,0.0,245.4934997558593,233.0,49644.3203125,0.0,3543.19482421875,1.0,279.7582092285156,283.0101318359375,292.4561462402344,295.66748046875,293.1499938964844,293.1499938964844,280.04998779296875,36199.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924938082695008,1.0,0.0,0.0,3.652133941650391,3.65215802192688,8.899931458472565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.11767578125,0.0,1537.03662109375,1895.4371337890625,0.0,4236.3427734375,0.9058761596679688,1.0,0.0,3.0,1.0,0.0
12234240,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8252595663070679,0.4704852998256683,0.4284185767173767,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.902473211288452,0.621333122253418,0.5921435952186584,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.8445720076560974,0.5086663365364075,0.3587764501571655,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7582024931907654,0.3633174300193786,0.3499580025672912,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.6522447466850281,0.2288241237401962,1.0593410730361938,284.7489624023437,284.95001220703125,300.3715209960937,289.4052124023437,298.1937561035156,297.2350158691406,284.74737548828125,1.0,0.5982940793037415,0.4065904021263122,0.4065904021263122,1.0,1.0,-3.3487868309021,1.024457335472107,2.3243296146392822,0.2661530375480652,0.8973838686943054,0.8973838686943054,0.0,245.4934997558593,233.0,49644.3203125,0.0,3543.19482421875,1.0,279.7582092285156,283.0101318359375,292.4561462402344,295.66748046875,293.1499938964844,293.1499938964844,280.04998779296875,36199.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924938082695008,1.0,0.0,0.0,3.652133941650391,3.65215802192688,8.899931458472565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.11767578125,0.0,1537.03662109375,1895.4371337890625,0.0,4236.3427734375,0.9058761596679688,1.0,0.0,3.0,1.0,0.0
12234300,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8260819911956787,0.469626635313034,0.4272277355194092,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9039872884750366,0.621023416519165,0.5914685726165771,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8467658758163452,0.5101869106292725,0.3595473766326904,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7594506144523621,0.3632339835166931,0.3496173322200775,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6531811356544495,0.2286299616098404,1.05753755569458,284.8666381835937,284.95001220703125,300.3740539550781,289.39703369140625,298.1915283203125,297.2324523925781,284.8739624023437,1.0,0.5967581272125244,0.4061741828918457,0.4061741828918457,1.0,1.0,-3.34488582611084,1.021928310394287,2.3229575157165527,0.2644259631633758,0.8979496955871582,0.8979496955871582,0.0,243.2642974853516,233.0,48613.5390625,0.0,3521.34716796875,1.0,280.0013732910156,283.1684265136719,292.3742370605469,295.4280700683594,293.1499938964844,293.1499938964844,280.04998779296875,36148.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986360490322113,1.0,0.0,0.0,3.649108409881592,3.649132490158081,8.885192528396146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.6357421875,0.0,1533.2852783203125,1895.4371337890625,0.0,4183.76171875,0.9052170515060424,1.0,0.0,3.0,1.0,0.0
