time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234360,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8286228179931641,0.469365119934082,0.4266522228717804,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9075494408607484,0.6212924718856812,0.591357409954071,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8507073521614075,0.5122188329696655,0.360708475112915,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7622555494308472,0.3635269105434418,0.3495992422103882,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6554760932922363,0.2287130206823349,1.056673884391785,284.908935546875,284.95001220703125,300.3766174316406,289.3887023925781,298.193115234375,297.23516845703125,284.9101257324219,1.0,0.5948945879936218,0.4057597219944,0.4057597219944,1.0,1.0,-3.344388723373413,1.0206000804901123,2.323788642883301,0.2631295621395111,0.8981379270553589,0.8981379270553589,0.0,239.4503326416016,221.0,48459.796875,0.0,3498.4287109375,1.0,280.04229736328125,283.2144775390625,292.3582763671875,295.4300842285156,293.1499938964844,293.1499938964844,280.3500061035156,36089.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825460314750672,1.0,0.0,0.0,3.648037672042847,3.648061752319336,8.879978850018233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.32666015625,0.0,1531.6575927734375,1895.4371337890625,0.0,4150.8154296875,0.9049111604690552,1.0,0.0,3.0,1.0,0.0
12234420,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8367687463760376,0.4697436988353729,0.4263466000556946,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9190018177032472,0.6228361129760742,0.5920879244804382,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8619396090507507,0.5171236395835876,0.363615483045578,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7709079384803772,0.3648300468921661,0.3501940071582794,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.6628302931785583,0.2294731140136718,1.0572443008422852,285.091064453125,284.95001220703125,300.3816833496094,289.3717346191406,298.2019958496094,297.2484741210937,285.09259033203125,1.0,0.5907254219055176,0.4049307703971863,0.4049307703971863,1.0,1.0,-3.3497872352600098,1.020175814628601,2.3296115398406982,0.261434406042099,0.9015273451805116,0.9015273451805116,0.0,229.3147125244141,209.0,47363.515625,0.0,3453.084716796875,1.0,280.3417663574219,283.43896484375,292.3261413574219,295.3105773925781,293.1499938964844,293.1499938964844,280.04998779296875,35892.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703325629234314,1.0,0.0,0.0,3.651399612426758,3.651423692703247,8.896353733689466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.375,0.0,1533.9249267578125,1895.4371337890625,0.0,4044.137451171875,0.9055343866348268,1.0,0.0,3.0,1.0,0.0
12234480,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8367687463760376,0.4697436988353729,0.4263466000556946,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9190018177032472,0.6228361129760742,0.5920879244804382,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8619396090507507,0.5171236395835876,0.363615483045578,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7709079384803772,0.3648300468921661,0.3501940071582794,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.6628302931785583,0.2294731140136718,1.0572443008422852,285.091064453125,284.95001220703125,300.3816833496094,289.3717346191406,298.2019958496094,297.2484741210937,285.09259033203125,1.0,0.5907254219055176,0.4049307703971863,0.4049307703971863,1.0,1.0,-3.3497872352600098,1.020175814628601,2.3296115398406982,0.261434406042099,0.9015273451805116,0.9015273451805116,0.0,229.3147125244141,209.0,47363.515625,0.0,3453.084716796875,1.0,280.3417663574219,283.43896484375,292.3261413574219,295.3105773925781,293.1499938964844,293.1499938964844,280.04998779296875,35892.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703325629234314,1.0,0.0,0.0,3.651399612426758,3.651423692703247,8.896353733689466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.375,0.0,1533.9249267578125,1895.4371337890625,0.0,4044.137451171875,0.9055343866348268,1.0,0.0,3.0,1.0,0.0
12234540,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8457638025283813,0.468619704246521,0.4254480898380279,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9321395754814148,0.6231023669242859,0.5924155712127686,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8744378089904785,0.5208346247673035,0.3661963641643524,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7807133197784424,0.365461528301239,0.3506577014923095,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6713582277297974,0.2298977971076965,1.0580090284347534,284.9297180175781,284.95001220703125,300.38653564453125,289.3543701171875,298.2023010253906,297.2498474121094,284.9283752441406,1.0,0.5860692858695984,0.4041018486022949,0.4041018486022949,1.0,1.0,-3.3536956310272217,1.0192021131515503,2.334493637084961,0.2598247528076172,0.8999457359313965,0.8999457359313965,0.0,218.6542205810547,197.0,48502.80078125,0.0,3401.123779296875,1.0,280.05780029296875,283.2349548339844,292.3913879394531,295.5115661621094,293.1499938964844,293.1499938964844,279.75,36003.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817265868186952,1.0,0.0,0.0,3.652020692825317,3.652044773101807,8.899379508875427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.85009765625,0.0,1535.44287109375,1895.4371337890625,0.0,4143.71337890625,0.9057231545448304,1.0,0.0,3.0,1.0,0.0
12234600,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8457638025283813,0.468619704246521,0.4254480898380279,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9321395754814148,0.6231023669242859,0.5924155712127686,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8744378089904785,0.5208346247673035,0.3661963641643524,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7807133197784424,0.365461528301239,0.3506577014923095,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6713582277297974,0.2298977971076965,1.0580090284347534,284.9297180175781,284.95001220703125,300.38653564453125,289.3543701171875,298.2023010253906,297.2498474121094,284.9283752441406,1.0,0.5860692858695984,0.4041018486022949,0.4041018486022949,1.0,1.0,-3.3536956310272217,1.0192021131515503,2.334493637084961,0.2598247528076172,0.8999457359313965,0.8999457359313965,0.0,218.6542205810547,197.0,48502.80078125,0.0,3401.123779296875,1.0,280.05780029296875,283.2349548339844,292.3913879394531,295.5115661621094,293.1499938964844,293.1499938964844,279.75,36003.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817265868186952,1.0,0.0,0.0,3.652020692825317,3.652044773101807,8.899379508875427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.85009765625,0.0,1535.44287109375,1895.4371337890625,0.0,4143.71337890625,0.9057231545448304,1.0,0.0,3.0,1.0,0.0
12234660,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.8538711071014404,0.4661296904087066,0.4230861961841583,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.94402277469635,0.6217947006225586,0.5911067724227905,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.886295735836029,0.523341953754425,0.3678061068058014,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7897579073905945,0.36508509516716,0.3501176834106445,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.6791884303092957,0.2295787185430526,1.0554885864257812,284.744873046875,284.95001220703125,300.3910522460937,289.3367614746094,298.1938781738281,297.2394104003906,284.7432556152344,1.0,0.580469012260437,0.4032521247863769,0.4032521247863769,1.0,1.0,-3.3475465774536133,1.0146536827087402,2.332892894744873,0.2568627595901489,0.8956831097602844,0.8956831097602844,0.0,208.5089569091797,185.0,49543.57421875,0.0,3329.0185546875,1.0,279.7582397460937,283.0099792480469,292.3858947753906,295.5906982421875,293.1499938964844,293.1499938964844,280.04998779296875,36206.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946282505989076,1.0,0.0,0.0,3.645006895065308,3.645030975341797,8.865229688126419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.43017578125,0.0,1529.1617431640625,1895.4371337890625,0.0,4254.5234375,0.904287040233612,1.0,0.0,3.0,1.0,0.0
12234720,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.8538711071014404,0.4661296904087066,0.4230861961841583,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.94402277469635,0.6217947006225586,0.5911067724227905,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.886295735836029,0.523341953754425,0.3678061068058014,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7897579073905945,0.36508509516716,0.3501176834106445,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.6791884303092957,0.2295787185430526,1.0554885864257812,284.744873046875,284.95001220703125,300.3910522460937,289.3367614746094,298.1938781738281,297.2394104003906,284.7432556152344,1.0,0.580469012260437,0.4032521247863769,0.4032521247863769,1.0,1.0,-3.3475465774536133,1.0146536827087402,2.332892894744873,0.2568627595901489,0.8956831097602844,0.8956831097602844,0.0,208.5089569091797,185.0,49543.57421875,0.0,3329.0185546875,1.0,279.7582397460937,283.0099792480469,292.3858947753906,295.5906982421875,293.1499938964844,293.1499938964844,280.04998779296875,36206.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946282505989076,1.0,0.0,0.0,3.645006895065308,3.645030975341797,8.865229688126419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.43017578125,0.0,1529.1617431640625,1895.4371337890625,0.0,4254.5234375,0.904287040233612,1.0,0.0,3.0,1.0,0.0
12234780,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8648936748504639,0.4652369022369385,0.4213427007198334,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9584522247314452,0.6217547655105591,0.590125322341919,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9011759757995604,0.5271936058998108,0.3697919249534607,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.801201581954956,0.3654422760009765,0.3496991395950317,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6890895366668701,0.2296894788742065,1.0528916120529177,284.9044494628906,284.95001220703125,300.3951110839844,289.3190002441406,298.1941833496094,297.24151611328125,284.9057006835937,1.0,0.5744600296020508,0.402402400970459,0.402402400970459,1.0,1.0,-3.343017578125,1.0106849670410156,2.3323326110839844,0.2538773417472839,0.8963744044303894,0.8963744044303894,0.0,197.1069183349609,173.0,48358.75,0.0,3253.675537109375,1.0,280.0421142578125,283.2139892578125,292.2875366210937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,36096.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844576120376588,1.0,0.0,0.0,3.6406500339508057,3.640673875808716,8.844048693390505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.24462890625,0.0,1523.5123291015625,1895.4371337890625,0.0,4167.3486328125,0.9032641053199768,1.0,0.0,3.0,1.0,0.0
12234840,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8648936748504639,0.4652369022369385,0.4213427007198334,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9584522247314452,0.6217547655105591,0.590125322341919,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9011759757995604,0.5271936058998108,0.3697919249534607,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.801201581954956,0.3654422760009765,0.3496991395950317,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6890895366668701,0.2296894788742065,1.0528916120529177,284.9044494628906,284.95001220703125,300.3951110839844,289.3190002441406,298.1941833496094,297.24151611328125,284.9057006835937,1.0,0.5744600296020508,0.402402400970459,0.402402400970459,1.0,1.0,-3.343017578125,1.0106849670410156,2.3323326110839844,0.2538773417472839,0.8963744044303894,0.8963744044303894,0.0,197.1069183349609,173.0,48358.75,0.0,3253.675537109375,1.0,280.0421142578125,283.2139892578125,292.2875366210937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,36096.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844576120376588,1.0,0.0,0.0,3.6406500339508057,3.640673875808716,8.844048693390505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.24462890625,0.0,1523.5123291015625,1895.4371337890625,0.0,4167.3486328125,0.9032641053199768,1.0,0.0,3.0,1.0,0.0
12234900,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8723002076148987,0.4653817117214203,0.4210442006587982,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9671416282653807,0.622352123260498,0.5902249217033386,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9108307957649232,0.5296573638916016,0.3711761832237243,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8084981441497803,0.3660354912281036,0.3498654961585998,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6955308318138123,0.230057805776596,1.0528433322906494,285.0394592285156,284.95001220703125,300.3969421386719,289.31011962890625,298.1979064941406,297.2475280761719,285.04754638671875,1.0,0.5716013312339783,0.4019775390625,0.4019775390625,1.0,1.0,-3.3445794582366943,1.0100325345993042,2.33454704284668,0.2528907358646393,0.89827960729599,0.89827960729599,0.0,190.83384704589844,173.0,47358.7578125,0.0,3221.39794921875,1.0,280.29852294921875,283.3890686035156,292.244140625,295.18511962890625,293.1499938964844,293.1499938964844,280.3500061035156,35989.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760327339172364,1.0,0.0,0.0,3.6410703659057617,3.641094207763672,8.846091077430174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7763671875,0.0,1523.1748046875,1895.4371337890625,0.0,4094.1435546875,0.9033211469650269,1.0,0.0,3.0,1.0,0.0
12234960,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8810412287712097,0.4657783508300781,0.4210915267467499,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9765172004699708,0.623249888420105,0.5907125473022461,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.922630250453949,0.5323660969734192,0.3728092908859253,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8165385723114014,0.3668496310710907,0.3502936661243438,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7030088901519775,0.2306117117404937,1.0537426471710205,285.0870361328125,284.95001220703125,300.39862060546875,289.3012390136719,298.2035217285156,297.25592041015625,285.08856201171875,1.0,0.5689092874526978,0.4016464948654175,0.4016464948654175,1.0,1.0,-3.3487789630889893,1.0105432271957395,2.338235855102539,0.2524903118610382,0.8997110724449158,0.8997110724449158,0.0,184.3000640869141,161.0,47264.6171875,0.0,3193.496826171875,1.0,280.341796875,283.43896484375,292.2548217773437,295.2322998046875,293.1499938964844,293.1499938964844,280.6499938964844,35898.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720882177352904,1.0,0.0,0.0,3.643815040588379,3.643838882446289,8.859432796270994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.65087890625,0.0,1525.53662109375,1895.4371337890625,0.0,4059.57861328125,0.9038412570953368,1.0,0.0,3.0,1.0,0.0
12235020,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.9012433886528016,0.466941624879837,0.4215023815631866,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.9950794577598572,0.6255161762237549,0.5921422243118286,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.9494287967681884,0.5381858348846436,0.3763433396816253,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.834222137928009,0.3688537180423736,0.3515190184116363,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.71942138671875,0.2320623248815536,1.057155966758728,285.27197265625,284.95001220703125,300.40142822265625,289.2835693359375,298.21661376953125,297.27520751953125,285.2735595703125,1.0,0.5639057159423828,0.40098437666893,0.40098437666893,1.0,1.0,-3.3608152866363525,1.0128521919250488,2.347963333129883,0.2522006034851074,0.9055353999137878,0.9055353999137878,0.0,171.23358154296875,149.0,46265.96875,0.0,3145.580078125,1.0,280.6417541503906,283.6636657714844,292.2422180175781,295.15234375,293.1499938964844,293.1499938964844,280.3500061035156,35666.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961211323738098,1.0,0.0,0.0,3.655625820159912,3.655649900436402,8.916959473026509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.591796875,0.0,1536.9344482421875,1895.4371337890625,0.0,3963.37646484375,0.9063263535499572,1.0,0.0,3.0,1.0,0.0
12235080,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.9012433886528016,0.466941624879837,0.4215023815631866,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.9950794577598572,0.6255161762237549,0.5921422243118286,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.9494287967681884,0.5381858348846436,0.3763433396816253,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.834222137928009,0.3688537180423736,0.3515190184116363,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.71942138671875,0.2320623248815536,1.057155966758728,285.27197265625,284.95001220703125,300.40142822265625,289.2835693359375,298.21661376953125,297.27520751953125,285.2735595703125,1.0,0.5639057159423828,0.40098437666893,0.40098437666893,1.0,1.0,-3.3608152866363525,1.0128521919250488,2.347963333129883,0.2522006034851074,0.9055353999137878,0.9055353999137878,0.0,171.23358154296875,149.0,46265.96875,0.0,3145.580078125,1.0,280.6417541503906,283.6636657714844,292.2422180175781,295.15234375,293.1499938964844,293.1499938964844,280.3500061035156,35666.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961211323738098,1.0,0.0,0.0,3.655625820159912,3.655649900436402,8.916959473026509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.591796875,0.0,1536.9344482421875,1895.4371337890625,0.0,3963.37646484375,0.9063263535499572,1.0,0.0,3.0,1.0,0.0
12235140,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9167493581771852,0.4662201702594757,0.4211219549179077,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9990000128746032,0.6273726224899292,0.5762073397636414,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9682020545005798,0.5423999428749084,0.3794038295745849,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8476161956787109,0.3698319792747497,0.3524731993675232,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7308541536331177,0.232866421341896,1.0603559017181396,285.0986022949219,284.95001220703125,300.40338134765625,289.26611328125,298.2181701660156,297.27984619140625,285.09619140625,1.0,0.5578208565711975,0.4003222286701202,0.4003222286701202,1.0,1.0,-3.3499200344085693,1.0071532726287842,2.342766761779785,0.2496145367622375,0.9061607718467712,0.9061607718467712,0.0,161.8973846435547,152.0,47306.02734375,0.0,3067.935546875,1.0,280.3577880859375,283.4467163085937,292.310302734375,295.3591003417969,293.1499938964844,293.1499938964844,280.04998779296875,35762.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743226170539856,1.0,0.0,0.0,3.665291786193848,3.665316104888916,8.964177027337428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.62646484375,0.0,1548.4661865234375,1895.4371337890625,0.0,4079.179931640625,0.908525824546814,1.0,0.0,3.0,1.0,0.0
12235200,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9167493581771852,0.4662201702594757,0.4211219549179077,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9990000128746032,0.6273726224899292,0.5762073397636414,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9682020545005798,0.5423999428749084,0.3794038295745849,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8476161956787109,0.3698319792747497,0.3524731993675232,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7308541536331177,0.232866421341896,1.0603559017181396,285.0986022949219,284.95001220703125,300.40338134765625,289.26611328125,298.2181701660156,297.27984619140625,285.09619140625,1.0,0.5578208565711975,0.4003222286701202,0.4003222286701202,1.0,1.0,-3.3499200344085693,1.0071532726287842,2.342766761779785,0.2496145367622375,0.9061607718467712,0.9061607718467712,0.0,161.8973846435547,152.0,47306.02734375,0.0,3067.935546875,1.0,280.3577880859375,283.4467163085937,292.310302734375,295.3591003417969,293.1499938964844,293.1499938964844,280.04998779296875,35762.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743226170539856,1.0,0.0,0.0,3.665291786193848,3.665316104888916,8.964177027337428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.62646484375,0.0,1548.4661865234375,1895.4371337890625,0.0,4079.179931640625,0.908525824546814,1.0,0.0,3.0,1.0,0.0
12235260,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9212993383407592,0.463921308517456,0.4192145764827728,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6297926902770996,0.5662793517112732,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.97527277469635,0.5451868176460266,0.3814289569854736,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8522957563400269,0.3696018159389496,0.3523725867271423,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7347396612167358,0.2327482551336288,1.060155153274536,284.8993835449219,284.95001220703125,300.4044189453125,289.2490234375,298.2113037109375,297.2734375,284.8974609375,1.0,0.5549160838127136,0.3995222449302673,0.3995222449302673,1.0,1.0,-3.337739944458008,1.000684380531311,2.3370556831359863,0.2457360923290252,0.903842568397522,0.903842568397522,0.0,158.32254028320312,155.0,48291.96484375,0.0,3020.875732421875,1.0,280.05810546875,283.20904541015625,292.3002014160156,295.4278259277344,293.1499938964844,293.1499938964844,279.75,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876651763916016,1.0,0.0,0.0,3.667219638824463,3.6672439575195312,8.973609055829002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.30029296875,0.0,1552.1527099609375,1895.4371337890625,0.0,4194.98828125,0.9090890884399414,1.0,0.0,3.0,1.0,0.0
12235320,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9212993383407592,0.463921308517456,0.4192145764827728,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6297926902770996,0.5662793517112732,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.97527277469635,0.5451868176460266,0.3814289569854736,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8522957563400269,0.3696018159389496,0.3523725867271423,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7347396612167358,0.2327482551336288,1.060155153274536,284.8993835449219,284.95001220703125,300.4044189453125,289.2490234375,298.2113037109375,297.2734375,284.8974609375,1.0,0.5549160838127136,0.3995222449302673,0.3995222449302673,1.0,1.0,-3.337739944458008,1.000684380531311,2.3370556831359863,0.2457360923290252,0.903842568397522,0.903842568397522,0.0,158.32254028320312,155.0,48291.96484375,0.0,3020.875732421875,1.0,280.05810546875,283.20904541015625,292.3002014160156,295.4278259277344,293.1499938964844,293.1499938964844,279.75,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876651763916016,1.0,0.0,0.0,3.667219638824463,3.6672439575195312,8.973609055829002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.30029296875,0.0,1552.1527099609375,1895.4371337890625,0.0,4194.98828125,0.9090890884399414,1.0,0.0,3.0,1.0,0.0
12235380,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.920209527015686,0.461042582988739,0.4167320132255554,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.9990000128746032,0.6306772232055664,0.5646489858627319,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9773909449577332,0.5473842024803162,0.3830185830593109,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.852534830570221,0.368731141090393,0.3516624271869659,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.7348323464393616,0.2320560961961746,1.0575345754623413,284.7076416015625,284.95001220703125,300.40435791015625,289.2323608398437,298.1996765136719,297.2603759765625,284.7060546875,1.0,0.5537704825401306,0.398722231388092,0.398722231388092,1.0,1.0,-3.330695629119873,0.9959791302680968,2.334716558456421,0.242653951048851,0.8990198373794556,0.8990198373794556,0.0,157.5242156982422,158.0,49285.28515625,0.0,3001.021240234375,1.0,279.7581481933594,282.9794921875,292.2741394042969,295.465087890625,293.1499938964844,293.1499938964844,280.04998779296875,36209.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984480738639832,1.0,0.0,0.0,3.660123348236084,3.660147428512573,8.93891353825893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.64404296875,0.0,1546.0302734375,1895.4371337890625,0.0,4286.9033203125,0.9076651334762572,1.0,0.0,3.0,1.0,0.0
12235440,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.920209527015686,0.461042582988739,0.4167320132255554,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.9990000128746032,0.6306772232055664,0.5646489858627319,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9773909449577332,0.5473842024803162,0.3830185830593109,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.852534830570221,0.368731141090393,0.3516624271869659,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.7348323464393616,0.2320560961961746,1.0575345754623413,284.7076416015625,284.95001220703125,300.40435791015625,289.2323608398437,298.1996765136719,297.2603759765625,284.7060546875,1.0,0.5537704825401306,0.398722231388092,0.398722231388092,1.0,1.0,-3.330695629119873,0.9959791302680968,2.334716558456421,0.242653951048851,0.8990198373794556,0.8990198373794556,0.0,157.5242156982422,158.0,49285.28515625,0.0,3001.021240234375,1.0,279.7581481933594,282.9794921875,292.2741394042969,295.465087890625,293.1499938964844,293.1499938964844,280.04998779296875,36209.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984480738639832,1.0,0.0,0.0,3.660123348236084,3.660147428512573,8.93891353825893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.64404296875,0.0,1546.0302734375,1895.4371337890625,0.0,4286.9033203125,0.9076651334762572,1.0,0.0,3.0,1.0,0.0
12235500,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9189015626907348,0.4602199494838714,0.4156468212604522,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9990000128746032,0.6310635805130005,0.5652565360069275,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9777620434761048,0.5490247011184692,0.3839088976383209,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8519671559333801,0.3685676753520965,0.3513173460960388,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7342703342437744,0.2318460196256637,1.0560537576675415,284.8265686035156,284.95001220703125,300.40386962890625,289.2242431640625,298.1967163085937,297.2579040527344,284.8341064453125,1.0,0.5536648035049438,0.3983222246170044,0.3983222246170044,1.0,1.0,-3.32899022102356,0.9942592978477478,2.334730863571167,0.2412973791360855,0.8993303775787354,0.8993303775787354,0.0,157.6322479248047,158.0,48267.72265625,0.0,2997.946533203125,1.0,280.0015563964844,283.1393737792969,292.191650390625,295.2220153808594,293.1499938964844,293.1499938964844,280.04998779296875,36170.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912735223770142,1.0,0.0,0.0,3.656582832336426,3.656606912612915,8.921628023017547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.890625,0.0,1541.7847900390625,1895.4371337890625,0.0,4225.92041015625,0.9069011807441713,1.0,0.0,3.0,1.0,0.0
12235560,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9184487462043762,0.4599921405315399,0.4152456521987915,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.6318405866622925,0.5654338002204895,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9787241220474244,0.5512100458145142,0.3852792084217071,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8519327640533447,0.3687961399555206,0.3513836860656738,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7341516613960266,0.2319096028804779,1.0558321475982666,284.8701477050781,284.95001220703125,300.403076171875,289.2162780761719,298.1979675292969,297.26092529296875,284.8714904785156,1.0,0.553900957107544,0.3980769515037536,0.3980769515037536,1.0,1.0,-3.330175876617432,0.9939496517181396,2.336226224899292,0.2407004237174987,0.8992733955383301,0.8992733955383301,0.0,157.73614501953125,161.0,48125.58203125,0.0,3001.121337890625,1.0,280.0423278808594,283.1865539550781,292.1777648925781,295.2254333496094,293.1499938964844,293.1499938964844,280.3500061035156,36121.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867231845855712,1.0,0.0,0.0,3.654865264892578,3.6548893451690674,8.913249303077464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.8291015625,0.0,1539.495361328125,1895.4371337890625,0.0,4186.884765625,0.9064578413963318,1.0,0.0,3.0,1.0,0.0
12235620,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9182779788970948,0.4604050815105438,0.4153743982315063,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.6342507004737854,0.5658823251724243,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9810792803764344,0.5564344525337219,0.3887092173099518,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8524158596992493,0.3699804544448852,0.3522787392139435,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7344616651535034,0.2326025515794754,1.0581151247024536,285.0555114746094,284.95001220703125,300.4004821777344,289.2008972167969,298.2062072753906,297.2750549316406,285.0571594238281,1.0,0.555255115032196,0.3975864052772522,0.3975864052772522,1.0,1.0,-3.3388075828552246,0.9955458045005798,2.34326171875,0.2403648495674133,0.9022114276885986,0.9022114276885986,0.0,158.2482452392578,164.0,47053.52734375,0.0,3022.843505859375,1.0,280.341796875,283.41412353515625,292.15093994140625,295.1122741699219,293.1499938964844,293.1499938964844,280.04998779296875,35934.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736379384994508,1.0,0.0,0.0,3.656689167022705,3.6567132472991934,8.922147003431746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.919921875,0.0,1540.1292724609375,1895.4371337890625,0.0,4073.18017578125,0.9067456126213074,1.0,0.0,3.0,1.0,0.0
12235680,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9182779788970948,0.4604050815105438,0.4153743982315063,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.6342507004737854,0.5658823251724243,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9810792803764344,0.5564344525337219,0.3887092173099518,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8524158596992493,0.3699804544448852,0.3522787392139435,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7344616651535034,0.2326025515794754,1.0581151247024536,285.0555114746094,284.95001220703125,300.4004821777344,289.2008972167969,298.2062072753906,297.2750549316406,285.0571594238281,1.0,0.555255115032196,0.3975864052772522,0.3975864052772522,1.0,1.0,-3.3388075828552246,0.9955458045005798,2.34326171875,0.2403648495674133,0.9022114276885986,0.9022114276885986,0.0,158.2482452392578,164.0,47053.52734375,0.0,3022.843505859375,1.0,280.341796875,283.41412353515625,292.15093994140625,295.1122741699219,293.1499938964844,293.1499938964844,280.04998779296875,35934.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736379384994508,1.0,0.0,0.0,3.656689167022705,3.6567132472991934,8.922147003431746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.919921875,0.0,1540.1292724609375,1895.4371337890625,0.0,4073.18017578125,0.9067456126213074,1.0,0.0,3.0,1.0,0.0
12235740,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9158478379249572,0.4593350291252136,0.4149548411369324,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6352507472038269,0.5692319869995117,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.981659471988678,0.560358464717865,0.3917986154556274,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8514253497123718,0.3704880177974701,0.3530928790569305,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7336732745170593,0.2329329401254654,1.0606826543807983,284.8990783691406,284.95001220703125,300.3964538574219,289.18634033203125,298.2038879394531,297.27471923828125,284.898193359375,1.0,0.5573858022689819,0.3970958590507507,0.3970958590507507,1.0,1.0,-3.350116729736328,0.9980495572090148,2.352067232131958,0.2404808849096298,0.9002450108528137,0.9002450108528137,0.0,159.76806640625,167.0,48251.7109375,0.0,3056.295654296875,1.0,280.0577697753906,283.2147827148437,292.22247314453125,295.3217163085937,293.1499938964844,293.1499938964844,279.75,36046.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848898649215698,1.0,0.0,0.0,3.655674695968628,3.655698776245117,8.917197646951536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.7861328125,0.0,1539.8389892578125,1895.4371337890625,0.0,4171.08154296875,0.906571090221405,1.0,0.0,3.0,1.0,0.0
12235800,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9158478379249572,0.4593350291252136,0.4149548411369324,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6352507472038269,0.5692319869995117,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.981659471988678,0.560358464717865,0.3917986154556274,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8514253497123718,0.3704880177974701,0.3530928790569305,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7336732745170593,0.2329329401254654,1.0606826543807983,284.8990783691406,284.95001220703125,300.3964538574219,289.18634033203125,298.2038879394531,297.27471923828125,284.898193359375,1.0,0.5573858022689819,0.3970958590507507,0.3970958590507507,1.0,1.0,-3.350116729736328,0.9980495572090148,2.352067232131958,0.2404808849096298,0.9002450108528137,0.9002450108528137,0.0,159.76806640625,167.0,48251.7109375,0.0,3056.295654296875,1.0,280.0577697753906,283.2147827148437,292.22247314453125,295.3217163085937,293.1499938964844,293.1499938964844,279.75,36046.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848898649215698,1.0,0.0,0.0,3.655674695968628,3.655698776245117,8.917197646951536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.7861328125,0.0,1539.8389892578125,1895.4371337890625,0.0,4171.08154296875,0.906571090221405,1.0,0.0,3.0,1.0,0.0
12235860,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.9099445343017578,0.4569637477397918,0.4131364822387695,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9990000128746032,0.6335839033126831,0.5765658020973206,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9794955849647522,0.5630719661712646,0.393897145986557,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.8477951884269714,0.3700069487094879,0.3529250621795654,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7306548357009888,0.2325425744056701,1.0600770711898804,284.7264099121094,284.95001220703125,300.39080810546875,289.1726989746094,298.1893920898437,297.2591857910156,284.7255249023437,1.0,0.559672474861145,0.3962421119213104,0.3962421119213104,1.0,1.0,-3.358346939086914,0.9984781742095948,2.35986876487732,0.2392018586397171,0.8958091735839844,0.8958091735839844,0.0,162.3840789794922,170.0,49436.2109375,0.0,3089.435546875,1.0,279.7582397460937,282.9999694824219,292.2237548828125,295.4146423339844,293.1499938964844,293.1499938964844,280.04998779296875,36240.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981918334960938,1.0,0.0,0.0,3.647321224212648,3.6473450660705566,8.876490369402745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.6845703125,0.0,1531.98779296875,1895.4371337890625,0.0,4284.7373046875,0.9048304557800292,1.0,0.0,3.0,1.0,0.0
12235920,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.9099445343017578,0.4569637477397918,0.4131364822387695,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9990000128746032,0.6335839033126831,0.5765658020973206,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9794955849647522,0.5630719661712646,0.393897145986557,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.8477951884269714,0.3700069487094879,0.3529250621795654,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7306548357009888,0.2325425744056701,1.0600770711898804,284.7264099121094,284.95001220703125,300.39080810546875,289.1726989746094,298.1893920898437,297.2591857910156,284.7255249023437,1.0,0.559672474861145,0.3962421119213104,0.3962421119213104,1.0,1.0,-3.358346939086914,0.9984781742095948,2.35986876487732,0.2392018586397171,0.8958091735839844,0.8958091735839844,0.0,162.3840789794922,170.0,49436.2109375,0.0,3089.435546875,1.0,279.7582397460937,282.9999694824219,292.2237548828125,295.4146423339844,293.1499938964844,293.1499938964844,280.04998779296875,36240.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981918334960938,1.0,0.0,0.0,3.647321224212648,3.6473450660705566,8.876490369402745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.6845703125,0.0,1531.98779296875,1895.4371337890625,0.0,4284.7373046875,0.9048304557800292,1.0,0.0,3.0,1.0,0.0
12235980,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.905129075050354,0.4561702311038971,0.4119923710823059,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.631965160369873,0.5834574699401855,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9779140949249268,0.5672503709793091,0.3964734375476837,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8446046710014343,0.3702802658081054,0.3529508411884308,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7279022932052612,0.2325851023197174,1.0596904754638672,284.900390625,284.95001220703125,300.38348388671875,289.16015625,298.1841125488281,297.2572937011719,284.90216064453125,1.0,0.5621042251586914,0.3953883647918701,0.3953883647918701,1.0,1.0,-3.367916345596313,0.9993273019790648,2.368588924407959,0.2379098981618881,0.8965482115745544,0.8965482115745544,0.0,164.94317626953125,173.0,48407.59765625,0.0,3125.39306640625,1.0,280.0421142578125,283.2151794433594,292.132080078125,295.1930236816406,293.1499938964844,293.1499938964844,280.3500061035156,36114.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98871111869812,1.0,0.0,0.0,3.6422536373138414,3.642277717590332,8.85184249455051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.83544921875,0.0,1525.4205322265625,1895.4371337890625,0.0,4203.97216796875,0.90363746881485,1.0,0.0,3.0,1.0,0.0
12236040,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.905129075050354,0.4561702311038971,0.4119923710823059,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.631965160369873,0.5834574699401855,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9779140949249268,0.5672503709793091,0.3964734375476837,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8446046710014343,0.3702802658081054,0.3529508411884308,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7279022932052612,0.2325851023197174,1.0596904754638672,284.900390625,284.95001220703125,300.38348388671875,289.16015625,298.1841125488281,297.2572937011719,284.90216064453125,1.0,0.5621042251586914,0.3953883647918701,0.3953883647918701,1.0,1.0,-3.367916345596313,0.9993273019790648,2.368588924407959,0.2379098981618881,0.8965482115745544,0.8965482115745544,0.0,164.94317626953125,173.0,48407.59765625,0.0,3125.39306640625,1.0,280.0421142578125,283.2151794433594,292.132080078125,295.1930236816406,293.1499938964844,293.1499938964844,280.3500061035156,36114.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98871111869812,1.0,0.0,0.0,3.6422536373138414,3.642277717590332,8.85184249455051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.83544921875,0.0,1525.4205322265625,1895.4371337890625,0.0,4203.97216796875,0.90363746881485,1.0,0.0,3.0,1.0,0.0
12236100,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9037429690361024,0.4563359022140503,0.411988765001297,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.6316832304000854,0.5860063433647156,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9778950214385986,0.5698851943016052,0.398179829120636,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8437418937683105,0.3708246052265167,0.3533546030521393,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7271530032157898,0.2329019457101822,1.060773253440857,285.0408630371094,284.95001220703125,300.379150390625,289.154296875,298.18536376953125,297.26202392578125,285.0492858886719,1.0,0.5634815096855164,0.3949614763259887,0.3949614763259887,1.0,1.0,-3.374814033508301,1.000470757484436,2.374343156814575,0.2375142574310302,0.8985185623168945,0.8985185623168945,0.0,166.0448760986328,173.0,47465.0859375,0.0,3147.144287109375,1.0,280.298583984375,283.3943176269531,292.09197998046875,295.0332336425781,293.1499938964844,293.1499938964844,280.3500061035156,35998.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806692600250244,1.0,0.0,0.0,3.64254093170166,3.642565011978149,8.853238568917732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.04931640625,0.0,1524.8778076171875,1895.4371337890625,0.0,4134.5380859375,0.9036591053009032,1.0,0.0,3.0,1.0,0.0
12236160,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9029145240783693,0.4567316770553589,0.4123187959194183,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,0.631757915019989,0.588032066822052,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9783297181129456,0.5727547407150269,0.4001426696777344,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8433234691619873,0.3715803921222687,0.3540222942829132,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7268037796020508,0.2333897650241851,1.0627853870391846,285.0926513671875,284.95001220703125,300.37432861328125,289.1487731933594,298.1883239746094,297.26934814453125,285.0945129394531,1.0,0.5649918913841248,0.3945394158363342,0.3945394158363342,1.0,1.0,-3.383227825164795,1.0021412372589111,2.381086587905884,0.2373071312904358,0.9000298976898193,0.9000298976898193,0.0,167.05322265625,176.0,47418.71875,0.0,3171.846923828125,1.0,280.3418273925781,283.44744873046875,292.1059265136719,295.0870056152344,293.1499938964844,293.1499938964844,280.6499938964844,35901.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770835041999816,1.0,0.0,0.0,3.6452691555023193,3.6452932357788086,8.866505822879844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.73681640625,0.0,1527.173583984375,1895.4371337890625,0.0,4103.32080078125,0.9041707515716552,1.0,0.0,3.0,1.0,0.0
