time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236220,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9015928506851196,0.4578472375869751,0.4132555723190307,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.9990000128746032,0.632590651512146,0.5918859839439392,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.9794591069221495,0.5788666605949402,0.404313176870346,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.8428469300270081,0.3734457194805145,0.3557078242301941,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7264954447746277,0.2346758246421814,1.0682824850082395,285.2840270996094,284.95001220703125,300.3631896972656,289.138671875,298.1959228515625,297.28680419921875,285.2858581542969,1.0,0.5683391094207764,0.3936953246593475,0.3936953246593475,1.0,1.0,-3.402639150619507,1.0063458681106567,2.39629340171814,0.2371925711631775,0.9060612916946412,0.9060612916946412,0.0,169.13265991210938,179.0,46494.93359375,0.0,3227.82568359375,1.0,280.6417541503906,283.6769104003906,292.1000061035156,295.01873779296875,293.1499938964844,293.1499938964844,280.3500061035156,35658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667534232139589,1.0,0.0,0.0,3.657341241836548,3.657365322113037,8.925329666453763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.97216796875,0.0,1538.7916259765625,1895.4371337890625,0.0,4012.552978515625,0.9067066311836244,1.0,0.0,3.0,1.0,0.0
12236280,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9015928506851196,0.4578472375869751,0.4132555723190307,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.9990000128746032,0.632590651512146,0.5918859839439392,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.9794591069221495,0.5788666605949402,0.404313176870346,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.8428469300270081,0.3734457194805145,0.3557078242301941,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7264954447746277,0.2346758246421814,1.0682824850082395,285.2840270996094,284.95001220703125,300.3631896972656,289.138671875,298.1959228515625,297.28680419921875,285.2858581542969,1.0,0.5683391094207764,0.3936953246593475,0.3936953246593475,1.0,1.0,-3.402639150619507,1.0063458681106567,2.39629340171814,0.2371925711631775,0.9060612916946412,0.9060612916946412,0.0,169.13265991210938,179.0,46494.93359375,0.0,3227.82568359375,1.0,280.6417541503906,283.6769104003906,292.1000061035156,295.01873779296875,293.1499938964844,293.1499938964844,280.3500061035156,35658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667534232139589,1.0,0.0,0.0,3.657341241836548,3.657365322113037,8.925329666453763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.97216796875,0.0,1538.7916259765625,1895.4371337890625,0.0,4012.552978515625,0.9067066311836244,1.0,0.0,3.0,1.0,0.0
12236340,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.8983383774757385,0.4572034776210785,0.4132947027683258,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.9990000128746032,0.6318268775939941,0.5974105596542358,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9789081811904908,0.5833525061607361,0.4078629612922668,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.840977132320404,0.3743508160114288,0.3569889664649963,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7250778079032898,0.2353682070970535,1.0728901624679563,285.1313781738281,284.95001220703125,300.3500061035156,289.1300048828125,298.19122314453125,297.287841796875,285.1305236816406,1.0,0.5718415975570679,0.3928512036800384,0.3928512036800384,1.0,1.0,-3.4206933975219727,1.0100467205047607,2.410646677017212,0.2370348572731018,0.907221794128418,0.907221794128418,0.0,171.96017456054688,182.0,47833.109375,0.0,3285.618896484375,1.0,280.35772705078125,283.4771423339844,292.1776428222656,295.2461242675781,293.1499938964844,293.1499938964844,280.04998779296875,35734.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804481267929076,1.0,0.0,0.0,3.66787052154541,3.66789484024048,8.97679512945615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.5888671875,0.0,1551.146728515625,1895.4371337890625,0.0,4132.61767578125,0.9090891480445862,1.0,0.0,3.0,1.0,0.0
12236400,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.8983383774757385,0.4572034776210785,0.4132947027683258,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.9990000128746032,0.6318268775939941,0.5974105596542358,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9789081811904908,0.5833525061607361,0.4078629612922668,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.840977132320404,0.3743508160114288,0.3569889664649963,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7250778079032898,0.2353682070970535,1.0728901624679563,285.1313781738281,284.95001220703125,300.3500061035156,289.1300048828125,298.19122314453125,297.287841796875,285.1305236816406,1.0,0.5718415975570679,0.3928512036800384,0.3928512036800384,1.0,1.0,-3.4206933975219727,1.0100467205047607,2.410646677017212,0.2370348572731018,0.907221794128418,0.907221794128418,0.0,171.96017456054688,182.0,47833.109375,0.0,3285.618896484375,1.0,280.35772705078125,283.4771423339844,292.1776428222656,295.2461242675781,293.1499938964844,293.1499938964844,280.04998779296875,35734.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804481267929076,1.0,0.0,0.0,3.66787052154541,3.66789484024048,8.97679512945615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.5888671875,0.0,1551.146728515625,1895.4371337890625,0.0,4132.61767578125,0.9090891480445862,1.0,0.0,3.0,1.0,0.0
12236460,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8900086283683777,0.4550745785236358,0.4118253886699676,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9937554001808168,0.6292035579681396,0.596904993057251,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.973616361618042,0.5864158868789673,0.4103083610534668,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8348960876464844,0.3740684688091278,0.3571467399597168,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7199124097824097,0.2351231575012207,1.0736194849014282,284.9510192871094,284.95001220703125,300.3355712890625,289.1218566894531,298.1759948730469,297.27593994140625,284.9499816894531,1.0,0.5744348168373108,0.3918032944202423,0.3918032944202423,1.0,1.0,-3.4236032962799072,1.007975935935974,2.4156274795532227,0.2347261309623718,0.9057475328445436,0.9057475328445436,0.0,176.7332305908203,185.0,49036.6875,0.0,3319.0068359375,1.0,280.0580749511719,283.25262451171875,292.1805419921875,295.34521484375,293.1499938964844,293.1499938964844,279.75,35907.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995345413684845,1.0,0.0,0.0,3.671928644180298,3.671952724456787,8.996669293992454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.068359375,0.0,1557.00830078125,1895.4371337890625,0.0,4260.6181640625,0.910106360912323,1.0,0.0,3.0,1.0,0.0
12236520,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8900086283683777,0.4550745785236358,0.4118253886699676,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9937554001808168,0.6292035579681396,0.596904993057251,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.973616361618042,0.5864158868789673,0.4103083610534668,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8348960876464844,0.3740684688091278,0.3571467399597168,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7199124097824097,0.2351231575012207,1.0736194849014282,284.9510192871094,284.95001220703125,300.3355712890625,289.1218566894531,298.1759948730469,297.27593994140625,284.9499816894531,1.0,0.5744348168373108,0.3918032944202423,0.3918032944202423,1.0,1.0,-3.4236032962799072,1.007975935935974,2.4156274795532227,0.2347261309623718,0.9057475328445436,0.9057475328445436,0.0,176.7332305908203,185.0,49036.6875,0.0,3319.0068359375,1.0,280.0580749511719,283.25262451171875,292.1805419921875,295.34521484375,293.1499938964844,293.1499938964844,279.75,35907.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995345413684845,1.0,0.0,0.0,3.671928644180298,3.671952724456787,8.996669293992454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.068359375,0.0,1557.00830078125,1895.4371337890625,0.0,4260.6181640625,0.910106360912323,1.0,0.0,3.0,1.0,0.0
12236580,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8803937435150146,0.4522669315338135,0.4096538722515106,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.985644280910492,0.6262515187263489,0.5944213271141052,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.9667279124259948,0.5887833833694458,0.4122075140476227,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8276371359825134,0.3730883598327636,0.3565843105316162,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7132981419563293,0.2342481613159179,1.071359395980835,284.7633056640625,284.95001220703125,300.3209228515625,289.11328125,298.1572265625,297.2598876953125,284.7616577148437,1.0,0.5759250521659851,0.3907553851604461,0.3907553851604461,1.0,1.0,-3.415644407272339,1.0022107362747192,2.41343355178833,0.2306987047195434,0.901705801486969,0.901705801486969,0.0,181.8330841064453,188.0,50071.64453125,0.0,3331.606201171875,1.0,279.758056640625,283.02423095703125,292.1828308105469,295.410400390625,293.1499938964844,293.1499938964844,279.45001220703125,36134.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66759991645813,3.667623996734619,8.975469540928316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.86279296875,0.0,1553.8494873046875,1895.4371337890625,0.0,4300.0,0.9092876315116882,1.0,0.0,3.0,1.0,0.0
12236640,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8803937435150146,0.4522669315338135,0.4096538722515106,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.985644280910492,0.6262515187263489,0.5944213271141052,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.9667279124259948,0.5887833833694458,0.4122075140476227,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8276371359825134,0.3730883598327636,0.3565843105316162,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7132981419563293,0.2342481613159179,1.071359395980835,284.7633056640625,284.95001220703125,300.3209228515625,289.11328125,298.1572265625,297.2598876953125,284.7616577148437,1.0,0.5759250521659851,0.3907553851604461,0.3907553851604461,1.0,1.0,-3.415644407272339,1.0022107362747192,2.41343355178833,0.2306987047195434,0.901705801486969,0.901705801486969,0.0,181.8330841064453,188.0,50071.64453125,0.0,3331.606201171875,1.0,279.758056640625,283.02423095703125,292.1828308105469,295.410400390625,293.1499938964844,293.1499938964844,279.45001220703125,36134.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66759991645813,3.667623996734619,8.975469540928316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.86279296875,0.0,1553.8494873046875,1895.4371337890625,0.0,4300.0,0.9092876315116882,1.0,0.0,3.0,1.0,0.0
12236700,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241455078125,0.8761413097381592,0.4507386386394501,0.4084644019603729,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.9818337559700012,0.6246863007545471,0.5931268334388733,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.9637128114700316,0.5898263454437256,0.4130673706531524,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.8244107365608215,0.3724516630172729,0.3561495542526245,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.7101589441299438,0.2336702793836593,1.0694949626922607,284.6237487792969,284.95001220703125,300.3134765625,289.1088562011719,298.14752197265625,297.25146484375,284.6156311035156,1.0,0.5764328837394714,0.3902314305305481,0.3902314305305481,1.0,1.0,-3.410928010940552,0.999077081680298,2.411850929260254,0.2286472916603088,0.8981737494468689,0.8981737494468689,0.0,184.05255126953125,188.0,50998.2578125,0.0,3333.646240234375,1.0,279.5008544921875,282.8474426269531,292.2178649902344,295.5501403808594,293.1499938964844,293.1499938964844,279.45001220703125,36277.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661974668502808,3.661998748779297,8.947958463068062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.67919921875,0.0,1548.6148681640625,1895.4371337890625,0.0,4300.0,0.9080923199653624,1.0,0.0,3.0,1.0,0.0
12236760,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.8717966675758362,0.4491086602210998,0.4070944488048553,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.977792263031006,0.6230133771896362,0.5916581153869629,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.9605204463005066,0.5907606482505798,0.4137806594371795,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.8210769295692444,0.3717096149921417,0.3555675148963928,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.7067911028862,0.232995718717575,1.067062258720398,284.5747375488281,284.95001220703125,300.3059997558594,289.1043395996094,298.13787841796875,297.242431640625,284.5731201171875,1.0,0.5767660140991211,0.3899411261081695,0.3899411261081695,1.0,1.0,-3.40474796295166,0.9960867762565612,2.408661127090454,0.2270658463239669,0.8951386213302612,0.8951386213302612,0.0,186.2651214599609,191.0,51016.265625,0.0,3332.253173828125,1.0,279.45819091796875,282.7985534667969,292.2121887207031,295.49639892578125,293.1499938964844,293.1499938964844,279.75,36397.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65351915359497,3.653543472290039,8.906685025067418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.60205078125,0.0,1540.0667724609375,1895.4371337890625,0.0,4300.0,0.906316578388214,1.0,0.0,3.0,1.0,0.0
12236820,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8664710521697998,0.4477866888046264,0.405482143163681,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.9725134372711182,0.6215634346008301,0.5898399353027344,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.9575531482696532,0.594539999961853,0.4160633683204651,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8169900178909302,0.3713832497596741,0.3550148904323578,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7024893164634705,0.2324225306510925,1.0638551712036133,284.7348022460937,284.95001220703125,300.2908630371094,289.0951232910156,298.130859375,297.2411804199219,284.7361145019531,1.0,0.5775362849235535,0.3893605470657348,0.3893605470657348,1.0,1.0,-3.3988285064697266,0.9923955798149108,2.406432867050171,0.2245073467493057,0.8935708403587341,0.8935708403587341,0.0,189.2047576904297,194.0,49756.31640625,0.0,3335.701416015625,1.0,279.7421569824219,283.0054016113281,292.104736328125,295.2606506347656,293.1499938964844,293.1499938964844,280.04998779296875,36322.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640785455703736,3.6408095359802246,8.844707508615102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.54296875,0.0,1525.3443603515625,1895.4371337890625,0.0,4300.0,0.9034486413002014,1.0,0.0,3.0,1.0,0.0
12236880,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8664710521697998,0.4477866888046264,0.405482143163681,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.9725134372711182,0.6215634346008301,0.5898399353027344,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.9575531482696532,0.594539999961853,0.4160633683204651,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8169900178909302,0.3713832497596741,0.3550148904323578,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7024893164634705,0.2324225306510925,1.0638551712036133,284.7348022460937,284.95001220703125,300.2908630371094,289.0951232910156,298.130859375,297.2411804199219,284.7361145019531,1.0,0.5775362849235535,0.3893605470657348,0.3893605470657348,1.0,1.0,-3.3988285064697266,0.9923955798149108,2.406432867050171,0.2245073467493057,0.8935708403587341,0.8935708403587341,0.0,189.2047576904297,194.0,49756.31640625,0.0,3335.701416015625,1.0,279.7421569824219,283.0054016113281,292.104736328125,295.2606506347656,293.1499938964844,293.1499938964844,280.04998779296875,36322.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640785455703736,3.6408095359802246,8.844707508615102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.54296875,0.0,1525.3443603515625,1895.4371337890625,0.0,4300.0,0.9034486413002014,1.0,0.0,3.0,1.0,0.0
12236940,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.864753782749176,0.4479494094848633,0.4054250419139862,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9706842303276062,0.6218215823173523,0.5898100137710571,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9584109783172609,0.5998230576515198,0.4195510447025299,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8159420490264893,0.3722496032714844,0.3556433022022247,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7012840509414673,0.232811689376831,1.0648754835128784,284.9199523925781,284.95001220703125,300.2754821777344,289.085693359375,298.1338806152344,297.25347900390625,284.921630859375,1.0,0.5790637731552124,0.3887799680233001,0.3887799680233001,1.0,1.0,-3.4048895835876465,0.9927600026130676,2.412129640579224,0.2233970612287521,0.8946972489356995,0.8946972489356995,0.0,190.8001708984375,197.0,48614.5078125,0.0,3358.994384765625,1.0,280.04168701171875,283.23468017578125,292.0534973144531,295.1160583496094,293.1499938964844,293.1499938964844,280.3500061035156,36136.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990702211856842,1.0,0.0,0.0,3.6350386142730713,3.635062456130981,8.816807053335651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.09912109375,0.0,1517.6065673828125,1895.4371337890625,0.0,4221.03466796875,0.90204519033432,1.0,0.0,3.0,1.0,0.0
12237000,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.864753782749176,0.4479494094848633,0.4054250419139862,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9706842303276062,0.6218215823173523,0.5898100137710571,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9584109783172609,0.5998230576515198,0.4195510447025299,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8159420490264893,0.3722496032714844,0.3556433022022247,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7012840509414673,0.232811689376831,1.0648754835128784,284.9199523925781,284.95001220703125,300.2754821777344,289.085693359375,298.1338806152344,297.25347900390625,284.921630859375,1.0,0.5790637731552124,0.3887799680233001,0.3887799680233001,1.0,1.0,-3.4048895835876465,0.9927600026130676,2.412129640579224,0.2233970612287521,0.8946972489356995,0.8946972489356995,0.0,190.8001708984375,197.0,48614.5078125,0.0,3358.994384765625,1.0,280.04168701171875,283.23468017578125,292.0534973144531,295.1160583496094,293.1499938964844,293.1499938964844,280.3500061035156,36136.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990702211856842,1.0,0.0,0.0,3.6350386142730713,3.635062456130981,8.816807053335651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.09912109375,0.0,1517.6065673828125,1895.4371337890625,0.0,4221.03466796875,0.90204519033432,1.0,0.0,3.0,1.0,0.0
12237060,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8640673160552979,0.448752224445343,0.4060550630092621,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9699171185493468,0.6229082942008972,0.5906983613967896,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9603230953216552,0.6058107018470764,0.4236102700233459,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8158894181251526,0.3737702965736389,0.3569755852222442,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7012401819229126,0.2338056862354278,1.0688925981521606,285.1084289550781,284.95001220703125,300.2599182128906,289.0761108398437,298.1409606933594,297.2712707519531,285.11016845703125,1.0,0.5813532471656799,0.388170450925827,0.388170450925827,1.0,1.0,-3.418025016784668,0.995422661304474,2.422602415084839,0.2230652719736099,0.8983644247055054,0.8983644247055054,0.0,192.2958526611328,200.0,47583.0390625,0.0,3398.2568359375,1.0,280.34161376953125,283.4643249511719,292.03717041015625,295.0263977050781,293.1499938964844,293.1499938964844,280.6499938964844,35903.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980158269405365,1.0,0.0,0.0,3.637993335723877,3.638017177581787,8.831146374177479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.7294921875,0.0,1519.12841796875,1895.4371337890625,0.0,4130.09912109375,0.9025468826293944,1.0,0.0,3.0,1.0,0.0
12237120,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8640673160552979,0.448752224445343,0.4060550630092621,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9699171185493468,0.6229082942008972,0.5906983613967896,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9603230953216552,0.6058107018470764,0.4236102700233459,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8158894181251526,0.3737702965736389,0.3569755852222442,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7012401819229126,0.2338056862354278,1.0688925981521606,285.1084289550781,284.95001220703125,300.2599182128906,289.0761108398437,298.1409606933594,297.2712707519531,285.11016845703125,1.0,0.5813532471656799,0.388170450925827,0.388170450925827,1.0,1.0,-3.418025016784668,0.995422661304474,2.422602415084839,0.2230652719736099,0.8983644247055054,0.8983644247055054,0.0,192.2958526611328,200.0,47583.0390625,0.0,3398.2568359375,1.0,280.34161376953125,283.4643249511719,292.03717041015625,295.0263977050781,293.1499938964844,293.1499938964844,280.6499938964844,35903.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980158269405365,1.0,0.0,0.0,3.637993335723877,3.638017177581787,8.831146374177479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.7294921875,0.0,1519.12841796875,1895.4371337890625,0.0,4130.09912109375,0.9025468826293944,1.0,0.0,3.0,1.0,0.0
12237180,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.8635612726211548,0.4499174952507019,0.407054990530014,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9693230986595154,0.6244567632675171,0.5920856595039368,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9623517990112304,0.6122326254844666,0.4280048310756683,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.8160609602928162,0.3756772875785827,0.3587237894535064,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.7015645503997803,0.2351754009723663,1.074820876121521,285.2965087890625,284.95001220703125,300.2441101074219,289.0664367675781,298.1496887207031,297.2912902832031,285.2982177734375,1.0,0.5842506885528564,0.3875609040260315,0.3875609040260315,1.0,1.0,-3.4354097843170166,0.99949848651886,2.4359114170074463,0.223225861787796,0.9045394062995912,0.9045394062995912,0.0,194.05995178222656,203.0,46625.98046875,0.0,3449.3671875,1.0,280.6416931152344,283.6913146972656,292.0302734375,294.9569396972656,293.1499938964844,293.1499938964844,280.3500061035156,35650.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703715443611144,1.0,0.0,0.0,3.650384426116944,3.6504082679748535,8.891407219380199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.833984375,0.0,1530.9788818359375,1895.4371337890625,0.0,4044.48046875,0.905144453048706,1.0,0.0,3.0,1.0,0.0
12237240,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.8635612726211548,0.4499174952507019,0.407054990530014,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9693230986595154,0.6244567632675171,0.5920856595039368,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9623517990112304,0.6122326254844666,0.4280048310756683,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.8160609602928162,0.3756772875785827,0.3587237894535064,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.7015645503997803,0.2351754009723663,1.074820876121521,285.2965087890625,284.95001220703125,300.2441101074219,289.0664367675781,298.1496887207031,297.2912902832031,285.2982177734375,1.0,0.5842506885528564,0.3875609040260315,0.3875609040260315,1.0,1.0,-3.4354097843170166,0.99949848651886,2.4359114170074463,0.223225861787796,0.9045394062995912,0.9045394062995912,0.0,194.05995178222656,203.0,46625.98046875,0.0,3449.3671875,1.0,280.6416931152344,283.6913146972656,292.0302734375,294.9569396972656,293.1499938964844,293.1499938964844,280.3500061035156,35650.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703715443611144,1.0,0.0,0.0,3.650384426116944,3.6504082679748535,8.891407219380199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.833984375,0.0,1530.9788818359375,1895.4371337890625,0.0,4044.48046875,0.905144453048706,1.0,0.0,3.0,1.0,0.0
12237300,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.8627621531486511,0.4498962759971618,0.4074150025844574,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9684696197509766,0.6246793866157532,0.5926727652549744,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.9627538323402404,0.614842414855957,0.430103987455368,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8157153725624084,0.3763118684291839,0.3595658242702484,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.7013558745384216,0.2356784641742706,1.0778728723526,285.1811218261719,284.95001220703125,300.2361755371094,289.06158447265625,298.1498107910156,297.2954406738281,285.1741943359375,1.0,0.5858061909675598,0.3872561156749725,0.3872561156749725,1.0,1.0,-3.443765640258789,1.0014088153839111,2.442356824874878,0.2233698219060897,0.9049794673919678,0.9049794673919678,0.0,195.3069000244141,203.0,47718.33203125,0.0,3476.434814453125,1.0,280.3985290527344,283.53436279296875,292.1029357910156,295.1903991699219,293.1499938964844,293.1499938964844,280.3500061035156,35681.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785754084587096,1.0,0.0,0.0,3.656671047210693,3.656695127487183,8.922058896132512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.6708984375,0.0,1538.2191162109375,1895.4371337890625,0.0,4116.328125,0.9065220355987548,1.0,0.0,3.0,1.0,0.0
12237360,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.860511302947998,0.4492881596088409,0.4071361422538757,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9661083817481996,0.6242672801017761,0.5925937294960022,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.961594820022583,0.6168723106384277,0.4317065179347992,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8141487836837769,0.3765254616737366,0.3599978387355804,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.6999754309654236,0.2358729839324951,1.0796573162078855,285.1396179199219,284.95001220703125,300.2281494140625,289.0567626953125,298.14520263671875,297.29364013671875,285.1384582519531,1.0,0.5871742963790894,0.3867685794830322,0.3867685794830322,1.0,1.0,-3.447937250137329,1.0013988018035889,2.44653844833374,0.2225383818149566,0.9057905673980712,0.9057905673980712,0.0,197.2176055908203,206.0,47909.984375,0.0,3497.578857421875,1.0,280.357666015625,283.488037109375,292.10516357421875,295.1795959472656,293.1499938964844,293.1499938964844,280.04998779296875,35724.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841876029968262,1.0,0.0,0.0,3.6613168716430655,3.661340951919556,8.944744536165672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.76904296875,0.0,1543.7303466796875,1895.4371337890625,0.0,4165.0166015625,0.9076144695281982,1.0,0.0,3.0,1.0,0.0
12237420,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.854367196559906,0.4471718668937683,0.4056686162948608,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9593499898910522,0.6223184466362,0.5912837386131287,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9574012160301208,0.620018482208252,0.4342088103294372,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8093734383583069,0.376145452260971,0.3600630760192871,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6955869793891907,0.2355986386537552,1.0802483558654783,284.9567565917969,284.95001220703125,300.2120056152344,289.047119140625,298.1298828125,297.2821350097656,284.9552001953125,1.0,0.5893048644065857,0.3857934474945068,0.3857934474945068,1.0,1.0,-3.448407888412476,0.9986584782600404,2.449749231338501,0.2198325544595718,0.904366970062256,0.904366970062256,0.0,201.7006378173828,209.0,49081.015625,0.0,3525.102783203125,1.0,280.0581359863281,283.26153564453125,292.10504150390625,295.2729187011719,293.1499938964844,293.1499938964844,279.75,35900.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988940358161926,1.0,0.0,0.0,3.665642976760864,3.6656670570373535,8.965894267021213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.14501953125,0.0,1549.8922119140625,1895.4371337890625,0.0,4290.669921875,0.90869402885437,1.0,0.0,3.0,1.0,0.0
12237480,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.854367196559906,0.4471718668937683,0.4056686162948608,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9593499898910522,0.6223184466362,0.5912837386131287,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9574012160301208,0.620018482208252,0.4342088103294372,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8093734383583069,0.376145452260971,0.3600630760192871,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6955869793891907,0.2355986386537552,1.0802483558654783,284.9567565917969,284.95001220703125,300.2120056152344,289.047119140625,298.1298828125,297.2821350097656,284.9552001953125,1.0,0.5893048644065857,0.3857934474945068,0.3857934474945068,1.0,1.0,-3.448407888412476,0.9986584782600404,2.449749231338501,0.2198325544595718,0.904366970062256,0.904366970062256,0.0,201.7006378173828,209.0,49081.015625,0.0,3525.102783203125,1.0,280.0581359863281,283.26153564453125,292.10504150390625,295.2729187011719,293.1499938964844,293.1499938964844,279.75,35900.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988940358161926,1.0,0.0,0.0,3.665642976760864,3.6656670570373535,8.965894267021213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.14501953125,0.0,1549.8922119140625,1895.4371337890625,0.0,4290.669921875,0.90869402885437,1.0,0.0,3.0,1.0,0.0
12237540,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8476101160049438,0.444412350654602,0.4035100638866424,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.9514247179031372,0.6194775104522705,0.5889955759048462,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.9523190259933472,0.6224762797355652,0.4361502826213836,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8036143779754639,0.3750771880149841,0.3593908250331878,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.6902649402618408,0.2346976846456527,1.0777541399002075,284.768798828125,284.95001220703125,300.1956787109375,289.0375671386719,298.1108703613281,297.26593017578125,284.7671203613281,1.0,0.5906397104263306,0.3848183155059814,0.3848183155059814,1.0,1.0,-3.4415929317474365,0.9934750199317932,2.448117971420288,0.2162421345710754,0.900395393371582,0.900395393371582,0.0,206.2737274169922,212.0,50128.12109375,0.0,3535.759033203125,1.0,279.75811767578125,283.03338623046875,292.12030029296875,295.34783935546875,293.1499938964844,293.1499938964844,279.45001220703125,36128.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661555767059326,3.661579847335816,8.945911531554884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.89697265625,0.0,1547.023681640625,1895.4371337890625,0.0,4300.0,0.9079306125640868,1.0,0.0,3.0,1.0,0.0
12237600,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8476101160049438,0.444412350654602,0.4035100638866424,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.9514247179031372,0.6194775104522705,0.5889955759048462,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.9523190259933472,0.6224762797355652,0.4361502826213836,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8036143779754639,0.3750771880149841,0.3593908250331878,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.6902649402618408,0.2346976846456527,1.0777541399002075,284.768798828125,284.95001220703125,300.1956787109375,289.0375671386719,298.1108703613281,297.26593017578125,284.7671203613281,1.0,0.5906397104263306,0.3848183155059814,0.3848183155059814,1.0,1.0,-3.4415929317474365,0.9934750199317932,2.448117971420288,0.2162421345710754,0.900395393371582,0.900395393371582,0.0,206.2737274169922,212.0,50128.12109375,0.0,3535.759033203125,1.0,279.75811767578125,283.03338623046875,292.12030029296875,295.34783935546875,293.1499938964844,293.1499938964844,279.45001220703125,36128.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661555767059326,3.661579847335816,8.945911531554884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.89697265625,0.0,1547.023681640625,1895.4371337890625,0.0,4300.0,0.9079306125640868,1.0,0.0,3.0,1.0,0.0
12237660,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.841036319732666,0.4413014948368072,0.4009875953197479,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802001953125,0.943289577960968,0.6161296367645264,0.5861607193946838,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802001953125,0.9472358822822572,0.6245245933532715,0.4377710819244385,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7977666854858398,0.3736050426959991,0.3582814931869507,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5811462402344,0.6847788095474243,0.2334049493074417,1.0732632875442505,284.580322265625,284.95001220703125,300.17919921875,289.0282287597656,298.0915222167969,297.24822998046875,284.5787048339844,1.0,0.591342031955719,0.3842070698738098,0.3842070698738098,1.0,1.0,-3.4303677082061768,0.9878646731376648,2.442502975463867,0.2131708711385727,0.8939041495323181,0.8939041495323181,0.0,210.5589904785156,215.0,51074.359375,0.0,3534.1630859375,1.0,279.4582214355469,282.8077392578125,292.15338134765625,295.4397277832031,293.1499938964844,293.1499938964844,279.75,36392.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647686004638672,3.647710084915161,8.878266157807957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.57177734375,0.0,1533.5272216796875,1895.4371337890625,0.0,4300.0,0.9050085544586182,1.0,0.0,3.0,1.0,0.0
12237720,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.841036319732666,0.4413014948368072,0.4009875953197479,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802001953125,0.943289577960968,0.6161296367645264,0.5861607193946838,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802001953125,0.9472358822822572,0.6245245933532715,0.4377710819244385,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7977666854858398,0.3736050426959991,0.3582814931869507,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5811462402344,0.6847788095474243,0.2334049493074417,1.0732632875442505,284.580322265625,284.95001220703125,300.17919921875,289.0282287597656,298.0915222167969,297.24822998046875,284.5787048339844,1.0,0.591342031955719,0.3842070698738098,0.3842070698738098,1.0,1.0,-3.4303677082061768,0.9878646731376648,2.442502975463867,0.2131708711385727,0.8939041495323181,0.8939041495323181,0.0,210.5589904785156,215.0,51074.359375,0.0,3534.1630859375,1.0,279.4582214355469,282.8077392578125,292.15338134765625,295.4397277832031,293.1499938964844,293.1499938964844,279.75,36392.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647686004638672,3.647710084915161,8.878266157807957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.57177734375,0.0,1533.5272216796875,1895.4371337890625,0.0,4300.0,0.9050085544586182,1.0,0.0,3.0,1.0,0.0
12237780,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.8369007110595703,0.4399912357330322,0.3993938267230987,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9378656148910522,0.614473283290863,0.5841670036315918,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.9449983835220336,0.6284462809562683,0.440134584903717,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.7940841317176819,0.3731905221939087,0.3576426208019256,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.6811631321907043,0.2327887266874313,1.0698554515838623,284.7396850585937,284.95001220703125,300.1625671386719,289.01910400390625,298.0843200683594,297.2472839355469,284.7409973144531,1.0,0.5920054316520691,0.3835958242416382,0.3835958242416382,1.0,1.0,-3.42401123046875,0.9839375615119934,2.4400737285614014,0.2104460448026657,0.8923959136009216,0.8923959136009216,0.0,213.42843627929688,218.0,49809.421875,0.0,3535.866455078125,1.0,279.7421264648437,283.0138854980469,292.0463256835937,295.20465087890625,293.1499938964844,293.1499938964844,280.04998779296875,36316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6351728439331055,3.6351969242095934,8.817459047349985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.79443359375,0.0,1519.0899658203125,1895.4371337890625,0.0,4300.0,0.9021902084350586,1.0,0.0,3.0,1.0,0.0
12237840,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.8369007110595703,0.4399912357330322,0.3993938267230987,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9378656148910522,0.614473283290863,0.5841670036315918,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.9449983835220336,0.6284462809562683,0.440134584903717,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.7940841317176819,0.3731905221939087,0.3576426208019256,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.6811631321907043,0.2327887266874313,1.0698554515838623,284.7396850585937,284.95001220703125,300.1625671386719,289.01910400390625,298.0843200683594,297.2472839355469,284.7409973144531,1.0,0.5920054316520691,0.3835958242416382,0.3835958242416382,1.0,1.0,-3.42401123046875,0.9839375615119934,2.4400737285614014,0.2104460448026657,0.8923959136009216,0.8923959136009216,0.0,213.42843627929688,218.0,49809.421875,0.0,3535.866455078125,1.0,279.7421264648437,283.0138854980469,292.0463256835937,295.20465087890625,293.1499938964844,293.1499938964844,280.04998779296875,36316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6351728439331055,3.6351969242095934,8.817459047349985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.79443359375,0.0,1519.0899658203125,1895.4371337890625,0.0,4300.0,0.9021902084350586,1.0,0.0,3.0,1.0,0.0
12237900,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8359656929969788,0.4399403631687164,0.3991889357566833,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9365555047988892,0.6143201589584351,0.583834171295166,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9452465772628784,0.6310381293296814,0.4417910277843475,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7933489084243774,0.3734604716300964,0.3577714562416076,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6803926825523376,0.2328561097383499,1.069721221923828,284.8754577636719,284.95001220703125,300.1542053222656,289.0146789550781,298.0848999023437,297.2523803710937,284.8833923339844,1.0,0.5926047563552856,0.3832902014255523,0.3832902014255523,1.0,1.0,-3.425343513488769,0.9834824204444884,2.441861152648926,0.2096123248338699,0.8932166695594788,0.8932166695594788,0.0,214.3241424560547,218.0,48778.07421875,0.0,3544.285888671875,1.0,279.99835205078125,283.1903076171875,291.9869689941406,295.02130126953125,293.1499938964844,293.1499938964844,280.04998779296875,36216.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959643483161926,1.0,0.0,0.0,3.63128924369812,3.6313130855560303,8.798628527983965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.376953125,0.0,1514.0615234375,1895.4371337890625,0.0,4265.8720703125,0.9012923836708068,1.0,0.0,3.0,1.0,0.0
12237960,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.835595428943634,0.4401430189609527,0.3993295729160309,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9359633922576904,0.6144827008247375,0.5839105844497681,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.946176052093506,0.6338978409767151,0.4437337815761566,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.793186366558075,0.3739732801914215,0.358191043138504,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6801832318305969,0.2331366837024688,1.070687174797058,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.08746337890625,297.260009765625,284.92608642578125,1.0,0.5934369564056396,0.3830470144748688,0.3830470144748688,1.0,1.0,-3.4296023845672607,0.9841770529747008,2.445425271987915,0.2092884331941604,0.8935776352882385,0.8935776352882385,0.0,215.00015258789065,221.0,48663.5625,0.0,3558.402099609375,1.0,280.0417175292969,283.2427062988281,291.9857788085937,295.0527648925781,293.1499938964844,293.1499938964844,280.3500061035156,36130.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933476448059082,1.0,0.0,0.0,3.629673719406128,3.629697561264038,8.79080175764102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.6708984375,0.0,1511.64013671875,1895.4371337890625,0.0,4243.623046875,0.9008413553237916,1.0,0.0,3.0,1.0,0.0
12238020,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8351237177848816,0.4409270584583282,0.3999461829662323,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.9351526498794556,0.6153078675270081,0.5845581889152527,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9483000636100768,0.6400517821311951,0.4479071199893951,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7932277321815491,0.3754124641418457,0.3594476580619812,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6802403926849365,0.2340920865535736,1.0745339393615725,285.11236572265625,284.95001220703125,300.12890625,289.0018920898437,298.0948486328125,297.2781066894531,285.1141052246094,1.0,0.5956296920776367,0.3825606405735016,0.3825606405735016,1.0,1.0,-3.4422738552093506,0.9869677424430848,2.455306053161621,0.2091629058122635,0.8972931504249573,0.8972931504249573,0.0,216.4958038330078,224.0,47629.7265625,0.0,3597.543212890625,1.0,280.3415832519531,283.47174072265625,291.9649963378906,294.9569091796875,293.1499938964844,293.1499938964844,280.6499938964844,35895.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831456542015076,1.0,0.0,0.0,3.632898569107056,3.632922410964966,8.806428581920045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.59130859375,0.0,1513.449462890625,1895.4371337890625,0.0,4156.00634765625,0.9014025926589966,1.0,0.0,3.0,1.0,0.0
