time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238080,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8351237177848816,0.4409270584583282,0.3999461829662323,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.9351526498794556,0.6153078675270081,0.5845581889152527,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9483000636100768,0.6400517821311951,0.4479071199893951,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7932277321815491,0.3754124641418457,0.3594476580619812,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6802403926849365,0.2340920865535736,1.0745339393615725,285.11236572265625,284.95001220703125,300.12890625,289.0018920898437,298.0948486328125,297.2781066894531,285.1141052246094,1.0,0.5956296920776367,0.3825606405735016,0.3825606405735016,1.0,1.0,-3.4422738552093506,0.9869677424430848,2.455306053161621,0.2091629058122635,0.8972931504249573,0.8972931504249573,0.0,216.4958038330078,224.0,47629.7265625,0.0,3597.543212890625,1.0,280.3415832519531,283.47174072265625,291.9649963378906,294.9569091796875,293.1499938964844,293.1499938964844,280.6499938964844,35895.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831456542015076,1.0,0.0,0.0,3.632898569107056,3.632922410964966,8.806428581920045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.59130859375,0.0,1513.449462890625,1895.4371337890625,0.0,4156.00634765625,0.9014025926589966,1.0,0.0,3.0,1.0,0.0
12238140,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8348160982131958,0.4420677125453949,0.4009267091751098,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.93454509973526,0.6165904402732849,0.5856988430023193,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.9505373239517212,0.6466336250305176,0.452410876750946,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7935038805007935,0.3772376775741577,0.3611201643943786,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.6806572675704956,0.235425055027008,1.08030104637146,285.300048828125,284.95001220703125,300.1119079589844,288.993896484375,298.1038513183594,297.2983093261719,285.3017578125,1.0,0.598423957824707,0.3820742964744568,0.3820742964744568,1.0,1.0,-3.4591856002807617,0.9911572337150574,2.46802830696106,0.209518700838089,0.9035123586654664,0.9035123586654664,0.0,218.27183532714844,227.0,46670.4296875,0.0,3648.874267578125,1.0,280.6416320800781,283.6982116699219,291.95751953125,294.8858337402344,293.1499938964844,293.1499938964844,280.3500061035156,35642.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732848405838012,1.0,0.0,0.0,3.645582675933838,3.645606517791748,8.86803093180788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.58349609375,0.0,1525.5877685546875,1895.4371337890625,0.0,4070.0830078125,0.904064416885376,1.0,0.0,3.0,1.0,0.0
12238200,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8348160982131958,0.4420677125453949,0.4009267091751098,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.93454509973526,0.6165904402732849,0.5856988430023193,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.9505373239517212,0.6466336250305176,0.452410876750946,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7935038805007935,0.3772376775741577,0.3611201643943786,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.6806572675704956,0.235425055027008,1.08030104637146,285.300048828125,284.95001220703125,300.1119079589844,288.993896484375,298.1038513183594,297.2983093261719,285.3017578125,1.0,0.598423957824707,0.3820742964744568,0.3820742964744568,1.0,1.0,-3.4591856002807617,0.9911572337150574,2.46802830696106,0.209518700838089,0.9035123586654664,0.9035123586654664,0.0,218.27183532714844,227.0,46670.4296875,0.0,3648.874267578125,1.0,280.6416320800781,283.6982116699219,291.95751953125,294.8858337402344,293.1499938964844,293.1499938964844,280.3500061035156,35642.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732848405838012,1.0,0.0,0.0,3.645582675933838,3.645606517791748,8.86803093180788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.58349609375,0.0,1525.5877685546875,1895.4371337890625,0.0,4070.0830078125,0.904064416885376,1.0,0.0,3.0,1.0,0.0
12238260,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.8324653506278992,0.4414432346820831,0.4010041356086731,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9313699007034302,0.616161584854126,0.5859753489494324,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9502024054527284,0.6513351202011108,0.4561726748943329,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7918888926506042,0.3779986202716827,0.3623149991035461,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.6794683337211609,0.236083835363388,1.0849745273590088,285.1436462402344,284.95001220703125,300.09478759765625,288.98638916015625,298.0985717773437,297.3002319335937,285.1424865722656,1.0,0.6012367010116577,0.3811823725700378,0.3811823725700378,1.0,1.0,-3.471211671829224,0.9925137758255004,2.4786977767944336,0.2083791047334671,0.9048202633857728,0.9048202633857728,0.0,221.4454345703125,230.0,47957.48046875,0.0,3696.962890625,1.0,280.3578186035156,283.4952087402344,292.0340576171875,295.10986328125,293.1499938964844,293.1499938964844,280.04998779296875,35717.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869400262832642,1.0,0.0,0.0,3.656794786453247,3.656818866729736,8.922662004806625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.68603515625,0.0,1538.6219482421875,1895.4371337890625,0.0,4188.75146484375,0.9065967798233032,1.0,0.0,3.0,1.0,0.0
12238320,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.8324653506278992,0.4414432346820831,0.4010041356086731,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9313699007034302,0.616161584854126,0.5859753489494324,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9502024054527284,0.6513351202011108,0.4561726748943329,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7918888926506042,0.3779986202716827,0.3623149991035461,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.6794683337211609,0.236083835363388,1.0849745273590088,285.1436462402344,284.95001220703125,300.09478759765625,288.98638916015625,298.0985717773437,297.3002319335937,285.1424865722656,1.0,0.6012367010116577,0.3811823725700378,0.3811823725700378,1.0,1.0,-3.471211671829224,0.9925137758255004,2.4786977767944336,0.2083791047334671,0.9048202633857728,0.9048202633857728,0.0,221.4454345703125,230.0,47957.48046875,0.0,3696.962890625,1.0,280.3578186035156,283.4952087402344,292.0340576171875,295.10986328125,293.1499938964844,293.1499938964844,280.04998779296875,35717.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869400262832642,1.0,0.0,0.0,3.656794786453247,3.656818866729736,8.922662004806625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.68603515625,0.0,1538.6219482421875,1895.4371337890625,0.0,4188.75146484375,0.9065967798233032,1.0,0.0,3.0,1.0,0.0
12238380,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8299534916877747,0.4403788447380066,0.4003611803054809,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9280366897583008,0.6150979399681091,0.5853346586227417,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9485446214675904,0.6532143950462341,0.4577208161354065,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7897889614105225,0.377847820520401,0.3624504506587982,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6776878237724304,0.2360066771507263,1.0857515335083008,284.9979248046875,284.95001220703125,300.0851745605469,288.9824523925781,298.09051513671875,297.2944641113281,284.99169921875,1.0,0.6024853587150574,0.38068288564682,0.38068288564682,1.0,1.0,-3.472635269165039,0.991481602191925,2.48115348815918,0.2071088403463363,0.9037992358207704,0.9037992358207704,0.0,223.85243225097656,230.0,49043.90234375,0.0,3714.723388671875,1.0,280.0909118652344,283.3079833984375,292.06182861328125,295.2613830566406,293.1499938964844,293.1499938964844,280.04998779296875,35826.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975616931915284,1.0,0.0,0.0,3.660304307937622,3.6603283882141113,8.939797453422216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.994140625,0.0,1543.3643798828125,1895.4371337890625,0.0,4279.40771484375,0.9074243903160096,1.0,0.0,3.0,1.0,0.0
12238440,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8275511860847473,0.4393507242202759,0.3995569050312042,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9248555898666382,0.6140004396438599,0.5844630599021912,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9467050433158876,0.654490053653717,0.4586873650550842,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7876933813095093,0.3775265216827392,0.3622960746288299,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6758521199226379,0.2357665300369262,1.0853840112686155,284.9609375,284.95001220703125,300.0775756835937,288.9794921875,298.0828552246094,297.2881774902344,284.9593811035156,1.0,0.6032548546791077,0.3802904486656189,0.3802904486656189,1.0,1.0,-3.471158504486084,0.9898096919059752,2.481348752975464,0.2058064490556717,0.9034538865089417,0.9034538865089417,0.0,225.9300537109375,233.0,49131.6640625,0.0,3723.421142578125,1.0,280.05816650390625,283.26861572265625,292.0385437011719,295.2064819335937,293.1499938964844,293.1499938964844,279.75,35893.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661372184753418,3.6613962650299072,8.945013973971072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.57470703125,0.0,1545.057861328125,1895.4371337890625,0.0,4300.0,0.9077332615852356,1.0,0.0,3.0,1.0,0.0
12238500,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8248844146728516,0.4380553662776947,0.3986002206802368,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9213117957115172,0.6125779151916504,0.5833616852760315,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9446913599967957,0.6557904481887817,0.4597519040107727,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7853319048881531,0.377022236585617,0.3620161116123199,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.6737387776374817,0.2353653013706207,1.0844357013702393,284.82244873046875,284.95001220703125,300.0689392089844,288.97625732421875,298.0736083984375,297.28033447265625,284.8145751953125,1.0,0.6039718389511108,0.3798444867134094,0.3798444867134094,1.0,1.0,-3.46849012374878,0.9875825643539428,2.480907440185547,0.2042035162448883,0.901256501674652,0.901256501674652,0.0,228.18487548828125,233.0,50117.7265625,0.0,3730.2353515625,1.0,279.80096435546875,283.09136962890625,292.07147216796875,295.3451538085937,293.1499938964844,293.1499938964844,279.75,36017.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660705089569092,3.66072940826416,8.941755709201971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.39990234375,0.0,1545.2423095703125,1895.4371337890625,0.0,4300.0,0.9076340198516846,1.0,0.0,3.0,1.0,0.0
12238560,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8219859004020691,0.4366173148155212,0.3974226415157318,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9175146222114564,0.6109626293182373,0.581988513469696,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.9423878192901612,0.6569307446479797,0.4606213271617889,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7827393412590027,0.3763638436794281,0.3615367710590362,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.6713824272155762,0.2348204404115677,1.0826942920684814,284.7731628417969,284.95001220703125,300.0602722167969,288.97320556640625,298.063720703125,297.2713623046875,284.7715148925781,1.0,0.6044823527336121,0.3795109391212463,0.3795109391212463,1.0,1.0,-3.4637999534606934,0.9850029349327089,2.47879695892334,0.2026943266391754,0.8995429277420044,0.8995429277420044,0.0,230.492919921875,236.0,50181.9609375,0.0,3732.38720703125,1.0,279.758056640625,283.0404663085937,292.0667419433594,295.2943725585937,293.1499938964844,293.1499938964844,280.04998779296875,36122.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575090885162354,3.6575331687927246,8.926148211685359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3603515625,0.0,1542.453369140625,1895.4371337890625,0.0,4300.0,0.9070212244987488,1.0,0.0,3.0,1.0,0.0
12238620,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8183013796806335,0.4355417191982269,0.3960720002651214,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9126183390617372,0.6094408631324768,0.5801610946655273,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9404892325401306,0.6611875891685486,0.4632230699062347,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7795002460479736,0.3761230111122131,0.3610934317111969,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.668317437171936,0.2344157397747039,1.0803937911987305,284.9299621582031,284.95001220703125,300.0429077148437,288.96759033203125,298.0567321777344,297.27081298828125,284.9311218261719,1.0,0.6055171489715576,0.3788438439369201,0.3788438439369201,1.0,1.0,-3.459790229797364,0.981681764125824,2.4781084060668945,0.2000516802072525,0.9005579352378845,0.9005579352378845,0.0,233.66259765625,239.0,48980.53515625,0.0,3741.314208984375,1.0,280.0422058105469,283.2418518066406,291.9639587402344,295.0661315917969,293.1499938964844,293.1499938964844,279.75,36033.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990336894989014,1.0,0.0,0.0,3.655572652816773,3.6555967330932617,8.916699130168126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.919921875,0.0,1539.6248779296875,1895.4371337890625,0.0,4291.84912109375,0.9065548181533812,1.0,0.0,3.0,1.0,0.0
12238680,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8183013796806335,0.4355417191982269,0.3960720002651214,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9126183390617372,0.6094408631324768,0.5801610946655273,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9404892325401306,0.6611875891685486,0.4632230699062347,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7795002460479736,0.3761230111122131,0.3610934317111969,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.668317437171936,0.2344157397747039,1.0803937911987305,284.9299621582031,284.95001220703125,300.0429077148437,288.96759033203125,298.0567321777344,297.27081298828125,284.9311218261719,1.0,0.6055171489715576,0.3788438439369201,0.3788438439369201,1.0,1.0,-3.459790229797364,0.981681764125824,2.4781084060668945,0.2000516802072525,0.9005579352378845,0.9005579352378845,0.0,233.66259765625,239.0,48980.53515625,0.0,3741.314208984375,1.0,280.0422058105469,283.2418518066406,291.9639587402344,295.0661315917969,293.1499938964844,293.1499938964844,279.75,36033.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990336894989014,1.0,0.0,0.0,3.655572652816773,3.6555967330932617,8.916699130168126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.919921875,0.0,1539.6248779296875,1895.4371337890625,0.0,4291.84912109375,0.9065548181533812,1.0,0.0,3.0,1.0,0.0
12238740,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8152061700820923,0.4338575899600982,0.3950304388999939,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.9086735844612122,0.6075031161308289,0.5788002014160156,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9393091797828674,0.6646838188171387,0.4660303890705108,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7769722938537598,0.3756926357746124,0.3610117733478546,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.6659716367721558,0.2339744716882705,1.0795711278915403,284.7669982910156,284.95001220703125,300.0254821777344,288.9627685546875,298.0461730957031,297.26531982421875,284.7657165527344,1.0,0.6067723631858826,0.378176748752594,0.378176748752594,1.0,1.0,-3.4591987133026123,0.9794766902923584,2.479722023010254,0.1980523765087127,0.8967865109443665,0.8967865109443665,0.0,236.5694732666016,242.0,50048.5703125,0.0,3757.037353515625,1.0,279.7578125,283.03857421875,292.0312194824219,295.2377014160156,293.1499938964844,293.1499938964844,280.04998779296875,36194.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64909553527832,3.649119377136232,8.885128863767022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.97900390625,0.0,1533.62060546875,1895.4371337890625,0.0,4300.0,0.9051965475082396,1.0,0.0,3.0,1.0,0.0
12238800,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8152061700820923,0.4338575899600982,0.3950304388999939,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.9086735844612122,0.6075031161308289,0.5788002014160156,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9393091797828674,0.6646838188171387,0.4660303890705108,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7769722938537598,0.3756926357746124,0.3610117733478546,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.6659716367721558,0.2339744716882705,1.0795711278915403,284.7669982910156,284.95001220703125,300.0254821777344,288.9627685546875,298.0461730957031,297.26531982421875,284.7657165527344,1.0,0.6067723631858826,0.378176748752594,0.378176748752594,1.0,1.0,-3.4591987133026123,0.9794766902923584,2.479722023010254,0.1980523765087127,0.8967865109443665,0.8967865109443665,0.0,236.5694732666016,242.0,50048.5703125,0.0,3757.037353515625,1.0,279.7578125,283.03857421875,292.0312194824219,295.2377014160156,293.1499938964844,293.1499938964844,280.04998779296875,36194.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64909553527832,3.649119377136232,8.885128863767022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.97900390625,0.0,1533.62060546875,1895.4371337890625,0.0,4300.0,0.9051965475082396,1.0,0.0,3.0,1.0,0.0
12238860,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8123366832733154,0.4331363439559936,0.3940823972225189,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9051323533058168,0.6064213514328003,0.5774839520454407,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9384647607803344,0.6692962646484375,0.4689397513866424,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.774674654006958,0.3758041262626648,0.3609521389007568,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.663827121257782,0.2338858693838119,1.078784465789795,284.9292297363281,284.95001220703125,300.00799560546875,288.9587707519531,298.042724609375,297.26904296875,284.9305725097656,1.0,0.6080204248428345,0.377668559551239,0.377668559551239,1.0,1.0,-3.458944082260132,0.9778576493263244,2.481086492538452,0.1963066309690475,0.8978308439254761,0.8978308439254761,0.0,239.28778076171875,245.0,48891.75,0.0,3772.49072265625,1.0,280.0421447753906,283.24444580078125,291.9483947753906,295.0390625,293.1499938964844,293.1499938964844,280.3500061035156,36072.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978203773498536,1.0,0.0,0.0,3.645642995834351,3.64566707611084,8.868324243849202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.29638671875,0.0,1528.8687744140625,1895.4371337890625,0.0,4281.59619140625,0.904365301132202,1.0,0.0,3.0,1.0,0.0
12238920,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8123366832733154,0.4331363439559936,0.3940823972225189,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9051323533058168,0.6064213514328003,0.5774839520454407,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9384647607803344,0.6692962646484375,0.4689397513866424,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.774674654006958,0.3758041262626648,0.3609521389007568,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.663827121257782,0.2338858693838119,1.078784465789795,284.9292297363281,284.95001220703125,300.00799560546875,288.9587707519531,298.042724609375,297.26904296875,284.9305725097656,1.0,0.6080204248428345,0.377668559551239,0.377668559551239,1.0,1.0,-3.458944082260132,0.9778576493263244,2.481086492538452,0.1963066309690475,0.8978308439254761,0.8978308439254761,0.0,239.28778076171875,245.0,48891.75,0.0,3772.49072265625,1.0,280.0421447753906,283.24444580078125,291.9483947753906,295.0390625,293.1499938964844,293.1499938964844,280.3500061035156,36072.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978203773498536,1.0,0.0,0.0,3.645642995834351,3.64566707611084,8.868324243849202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.29638671875,0.0,1528.8687744140625,1895.4371337890625,0.0,4281.59619140625,0.904365301132202,1.0,0.0,3.0,1.0,0.0
12238980,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8113692998886108,0.4335919916629791,0.3943373560905456,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.9037705659866332,0.6066491603851318,0.5774968862533569,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.9399256706237792,0.6751994490623474,0.4728812873363495,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7741624712944031,0.3768561482429504,0.3618045449256897,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6633599400520325,0.2345497757196426,1.0812437534332275,285.113037109375,284.95001220703125,299.990478515625,288.95562744140625,298.04742431640625,297.2836608886719,285.1146545410156,1.0,0.6099027991294861,0.377160370349884,0.377160370349884,1.0,1.0,-3.4679808616638184,0.9793142676353456,2.488666534423828,0.1955978721380233,0.901526153087616,0.901526153087616,0.0,241.08697509765625,248.0,47820.15234375,0.0,3805.473876953125,1.0,280.3417358398437,283.4698791503906,291.917724609375,294.9227294921875,293.1499938964844,293.1499938964844,280.04998779296875,35867.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870818257331848,1.0,0.0,0.0,3.64993953704834,3.649963617324829,8.889240348253225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.2919921875,0.0,1532.1126708984375,1895.4371337890625,0.0,4189.97119140625,0.9051912426948548,1.0,0.0,3.0,1.0,0.0
12239040,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8113692998886108,0.4335919916629791,0.3943373560905456,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.9037705659866332,0.6066491603851318,0.5774968862533569,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.9399256706237792,0.6751994490623474,0.4728812873363495,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7741624712944031,0.3768561482429504,0.3618045449256897,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6633599400520325,0.2345497757196426,1.0812437534332275,285.113037109375,284.95001220703125,299.990478515625,288.95562744140625,298.04742431640625,297.2836608886719,285.1146545410156,1.0,0.6099027991294861,0.377160370349884,0.377160370349884,1.0,1.0,-3.4679808616638184,0.9793142676353456,2.488666534423828,0.1955978721380233,0.901526153087616,0.901526153087616,0.0,241.08697509765625,248.0,47820.15234375,0.0,3805.473876953125,1.0,280.3417358398437,283.4698791503906,291.917724609375,294.9227294921875,293.1499938964844,293.1499938964844,280.04998779296875,35867.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870818257331848,1.0,0.0,0.0,3.64993953704834,3.649963617324829,8.889240348253225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.2919921875,0.0,1532.1126708984375,1895.4371337890625,0.0,4189.97119140625,0.9051912426948548,1.0,0.0,3.0,1.0,0.0
12239100,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8107511401176453,0.4333528280258178,0.3944654464721679,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9029828906059264,0.606382429599762,0.577577531337738,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9404548406600952,0.6775965690612793,0.4748380184173584,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7738403677940369,0.3771751821041107,0.3623212277889251,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6631277799606323,0.2347960472106933,1.0830233097076416,284.9971923828125,284.95001220703125,299.981689453125,288.9544372558594,298.0463562011719,297.2862854003906,284.9903259277344,1.0,0.6110113859176636,0.3769062757492065,0.3769062757492065,1.0,1.0,-3.4733541011810303,0.9803141951560974,2.493040084838867,0.1954558342695236,0.9007344245910645,0.9007344245910645,0.0,242.2020568847656,248.0,48869.546875,0.0,3825.413330078125,1.0,280.0986022949219,283.3138427734375,291.98785400390625,295.14825439453125,293.1499938964844,293.1499938964844,280.04998779296875,35915.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941495656967164,1.0,0.0,0.0,3.6517763137817374,3.651800394058228,8.898189207684482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.7177734375,0.0,1534.513671875,1895.4371337890625,0.0,4250.451171875,0.905584156513214,1.0,0.0,3.0,1.0,0.0
12239160,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8090938329696655,0.4325844943523407,0.3940191864967346,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9011396765708924,0.6055585145950317,0.5770777463912964,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9397224187850952,0.6794116497039795,0.4762853980064392,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7726248502731323,0.3771180510520935,0.3624763488769531,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6621188521385193,0.2347757518291473,1.083746075630188,284.9559631347656,284.95001220703125,299.972900390625,288.9534606933594,298.04107666015625,297.28338623046875,284.954833984375,1.0,0.6119753122329712,0.3765623569488525,0.3765623569488525,1.0,1.0,-3.4750208854675293,0.9798365831375122,2.4951841831207275,0.1946791112422943,0.9003241658210754,0.9003241658210754,0.0,243.9529724121093,251.0,49021.0234375,0.0,3839.9462890625,1.0,280.05767822265625,283.2687683105469,291.9921264648437,295.134521484375,293.1499938964844,293.1499938964844,279.75,35970.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986669421195984,1.0,0.0,0.0,3.651764869689941,3.651788949966431,8.898133501133998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3359375,0.0,1534.910400390625,1895.4371337890625,0.0,4288.75244140625,0.9056440591812134,1.0,0.0,3.0,1.0,0.0
12239220,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.8044080138206482,0.4302432239055633,0.3923192024230957,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8960952162742615,0.6029314398765564,0.5750848650932312,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9367474913597108,0.6821476221084595,0.4784933924674988,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7690050601959229,0.3762865662574768,0.3620853424072265,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.6589741110801697,0.2341609895229339,1.0826619863510132,284.7750244140625,284.95001220703125,299.955322265625,288.9523010253906,298.02520751953125,297.2706298828125,284.7735595703125,1.0,0.6134209036827087,0.3758745193481445,0.3758745193481445,1.0,1.0,-3.471471309661865,0.976584494113922,2.494886636734009,0.1922939121723175,0.896489143371582,0.896489143371582,0.0,248.10647583007807,254.0,50117.0625,0.0,3855.73828125,1.0,279.7582397460937,283.0463256835937,292.0378112792969,295.2560729980469,293.1499938964844,293.1499938964844,280.04998779296875,36165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646254539489746,3.6462786197662354,8.871300565260754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3125,0.0,1530.23974609375,1895.4371337890625,0.0,4300.0,0.9045382738113404,1.0,0.0,3.0,1.0,0.0
12239280,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.8044080138206482,0.4302432239055633,0.3923192024230957,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8960952162742615,0.6029314398765564,0.5750848650932312,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9367474913597108,0.6821476221084595,0.4784933924674988,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7690050601959229,0.3762865662574768,0.3620853424072265,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.6589741110801697,0.2341609895229339,1.0826619863510132,284.7750244140625,284.95001220703125,299.955322265625,288.9523010253906,298.02520751953125,297.2706298828125,284.7735595703125,1.0,0.6134209036827087,0.3758745193481445,0.3758745193481445,1.0,1.0,-3.471471309661865,0.976584494113922,2.494886636734009,0.1922939121723175,0.896489143371582,0.896489143371582,0.0,248.10647583007807,254.0,50117.0625,0.0,3855.73828125,1.0,279.7582397460937,283.0463256835937,292.0378112792969,295.2560729980469,293.1499938964844,293.1499938964844,280.04998779296875,36165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646254539489746,3.6462786197662354,8.871300565260754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3125,0.0,1530.23974609375,1895.4371337890625,0.0,4300.0,0.9045382738113404,1.0,0.0,3.0,1.0,0.0
12239340,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8009301424026489,0.4293120801448822,0.3911375999450683,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8922433257102966,0.6015217900276184,0.5734168887138367,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9352981448173524,0.6865260004997253,0.4811944663524627,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7663229703903198,0.3761679232120514,0.3617942333221435,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6565329432487488,0.2339330613613128,1.081290602684021,284.9346618652344,284.95001220703125,299.937744140625,288.95220947265625,298.0195617675781,297.2718811035156,284.9359436035156,1.0,0.6146439909934998,0.3751866817474365,0.3751866817474365,1.0,1.0,-3.469278573989868,0.9737936854362488,2.4954850673675537,0.1897780448198318,0.8975849747657776,0.8975849747657776,0.0,251.294189453125,257.0,48944.1796875,0.0,3869.188720703125,1.0,280.0421447753906,283.2497863769531,291.9457702636719,295.0419921875,293.1499938964844,293.1499938964844,280.3500061035156,36052.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985097050666808,1.0,0.0,0.0,3.6435391902923584,3.643563032150269,8.858091860020068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.12060546875,0.0,1526.3878173828125,1895.4371337890625,0.0,4287.423828125,0.9038800597190856,1.0,0.0,3.0,1.0,0.0
12239400,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8009301424026489,0.4293120801448822,0.3911375999450683,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8922433257102966,0.6015217900276184,0.5734168887138367,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9352981448173524,0.6865260004997253,0.4811944663524627,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7663229703903198,0.3761679232120514,0.3617942333221435,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6565329432487488,0.2339330613613128,1.081290602684021,284.9346618652344,284.95001220703125,299.937744140625,288.95220947265625,298.0195617675781,297.2718811035156,284.9359436035156,1.0,0.6146439909934998,0.3751866817474365,0.3751866817474365,1.0,1.0,-3.469278573989868,0.9737936854362488,2.4954850673675537,0.1897780448198318,0.8975849747657776,0.8975849747657776,0.0,251.294189453125,257.0,48944.1796875,0.0,3869.188720703125,1.0,280.0421447753906,283.2497863769531,291.9457702636719,295.0419921875,293.1499938964844,293.1499938964844,280.3500061035156,36052.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985097050666808,1.0,0.0,0.0,3.6435391902923584,3.643563032150269,8.858091860020068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.12060546875,0.0,1526.3878173828125,1895.4371337890625,0.0,4287.423828125,0.9038800597190856,1.0,0.0,3.0,1.0,0.0
12239460,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7997851967811584,0.4296728372573852,0.3912999927997589,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8907406330108643,0.6015521883964539,0.573231041431427,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9365041851997375,0.6922544240951538,0.4850223362445831,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7656532526016235,0.3770784437656402,0.3625062108039856,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.655936062335968,0.2345112115144729,1.083350419998169,285.117431640625,284.95001220703125,299.920166015625,288.9532775878906,298.023193359375,297.2850341796875,285.1189880371094,1.0,0.6164458990097046,0.3746721148490906,0.3746721148490906,1.0,1.0,-3.47717833518982,0.9748163819313048,2.50236177444458,0.1888788938522339,0.9013307690620422,0.9013307690620422,0.0,253.2382049560547,260.0,47864.59765625,0.0,3900.5107421875,1.0,280.3417053222656,283.47418212890625,291.9145202636719,294.92205810546875,293.1499938964844,293.1499938964844,280.04998779296875,35853.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874982833862304,1.0,0.0,0.0,3.6483616828918457,3.648385524749756,8.881555686457432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.220703125,0.0,1530.2545166015625,1895.4371337890625,0.0,4193.55322265625,0.9048278331756592,1.0,0.0,3.0,1.0,0.0
12239520,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7997851967811584,0.4296728372573852,0.3912999927997589,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8907406330108643,0.6015521883964539,0.573231041431427,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9365041851997375,0.6922544240951538,0.4850223362445831,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7656532526016235,0.3770784437656402,0.3625062108039856,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.655936062335968,0.2345112115144729,1.083350419998169,285.117431640625,284.95001220703125,299.920166015625,288.9532775878906,298.023193359375,297.2850341796875,285.1189880371094,1.0,0.6164458990097046,0.3746721148490906,0.3746721148490906,1.0,1.0,-3.47717833518982,0.9748163819313048,2.50236177444458,0.1888788938522339,0.9013307690620422,0.9013307690620422,0.0,253.2382049560547,260.0,47864.59765625,0.0,3900.5107421875,1.0,280.3417053222656,283.47418212890625,291.9145202636719,294.92205810546875,293.1499938964844,293.1499938964844,280.04998779296875,35853.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874982833862304,1.0,0.0,0.0,3.6483616828918457,3.648385524749756,8.881555686457432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.220703125,0.0,1530.2545166015625,1895.4371337890625,0.0,4193.55322265625,0.9048278331756592,1.0,0.0,3.0,1.0,0.0
12239580,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7987505793571472,0.4291937053203583,0.3913122713565826,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.889525294303894,0.6009840965270996,0.5731304883956909,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9368475079536438,0.6950259208679199,0.4873345792293548,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7650516629219055,0.3773253262042999,0.3630305826663971,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.655483067035675,0.2347268909215927,1.0852614641189575,284.9819030761719,284.95001220703125,299.9089050292969,288.9545593261719,298.0201416015625,297.2860107421875,284.977783203125,1.0,0.6177797913551331,0.3743427991867065,0.3743427991867065,1.0,1.0,-3.482792615890503,0.9756510257720948,2.507141590118408,0.188550129532814,0.9003815650939941,0.9003815650939941,0.0,254.8327789306641,260.0,48986.4375,0.0,3924.0966796875,1.0,280.07916259765625,283.2965393066406,291.99334716796875,295.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,35927.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996065080165863,1.0,0.0,0.0,3.6504290103912354,3.6504530906677246,8.891624929674435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.7880859375,0.0,1533.1063232421875,1895.4371337890625,0.0,4266.72705078125,0.9052991271018982,1.0,0.0,3.0,1.0,0.0
12239640,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7974857687950134,0.4286146163940429,0.3909299373626709,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.888175368309021,0.6003308892250061,0.5726779699325562,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.936231017112732,0.6962388753890991,0.4882787764072418,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7641560435295105,0.3772329688072204,0.3630736172199249,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6547443866729736,0.234680950641632,1.0855883359909058,284.9601745605469,284.95001220703125,299.9025573730469,288.9555053710937,298.0160522460937,297.2833557128906,284.9590148925781,1.0,0.6184217929840088,0.3741575479507446,0.3741575479507446,1.0,1.0,-3.483373641967773,0.975275993347168,2.508097648620605,0.1880877017974853,0.9001821875572205,0.9001821875572205,0.0,256.1469116210937,263.0,49063.0,0.0,3933.3759765625,1.0,280.0578308105469,283.27276611328125,291.992431640625,295.1363830566406,293.1499938964844,293.1499938964844,279.75,35959.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987151622772216,1.0,0.0,0.0,3.6505825519561768,3.650606632232666,8.892372989066644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.3349609375,0.0,1533.5145263671875,1895.4371337890625,0.0,4289.15966796875,0.9053716659545898,1.0,0.0,3.0,1.0,0.0
12239700,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7954624891281128,0.4275437891483307,0.3902257084846496,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.886022686958313,0.5991169810295105,0.5718255043029785,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.9350684881210328,0.6976131200790405,0.4894443154335022,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.762666642665863,0.3768841624259949,0.3629701435565948,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.6534825563430786,0.234448105096817,1.085440754890442,284.82568359375,284.95001220703125,299.893798828125,288.95709228515625,298.0085144042969,297.2772216796875,284.8180847167969,1.0,0.6191977858543396,0.373900294303894,0.373900294303894,1.0,1.0,-3.482607126235962,0.9742404222488404,2.508366584777832,0.1872711330652237,0.8980467319488525,0.8980467319488525,0.0,258.1086730957031,263.0,50074.515625,0.0,3943.10888671875,1.0,279.8012084960937,283.0989074707031,292.0377502441406,295.2991027832031,293.1499938964844,293.1499938964844,279.75,36065.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649143695831299,3.649167776107788,8.885364195521106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.005859375,0.0,1532.7086181640625,1895.4371337890625,0.0,4300.0,0.9050858020782472,1.0,0.0,3.0,1.0,0.0
12239760,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.7929744720458984,0.4262428283691406,0.389202356338501,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8834097385406494,0.5976323485374451,0.5706019401550293,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9333634972572328,0.6987299919128418,0.4903213083744049,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.7607718110084534,0.3763106167316437,0.3625961244106293,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.6518359184265137,0.2340257316827774,1.0843157768249512,284.7785339355469,284.95001220703125,299.885009765625,288.9590148925781,297.9982604980469,297.267578125,284.77703857421875,1.0,0.6197729706764221,0.3735702335834503,0.3735702335834503,1.0,1.0,-3.479161024093628,0.9721222519874572,2.5070385932922363,0.1859590709209442,0.896390974521637,0.896390974521637,0.0,260.2966003417969,266.0,50155.10546875,0.0,3947.41845703125,1.0,279.7582092285156,283.04962158203125,292.0425109863281,295.2622375488281,293.1499938964844,293.1499938964844,280.04998779296875,36156.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645384550094605,3.645408391952514,8.867066298989812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.6416015625,0.0,1529.211669921875,1895.4371337890625,0.0,4300.0,0.9043375253677368,1.0,0.0,3.0,1.0,0.0
12239820,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7896721959114075,0.4252702593803406,0.3879859745502472,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8797963857650757,0.5961764454841614,0.5688949823379517,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9319710731506348,0.7029066681861877,0.4928707480430603,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7582619190216064,0.3761070072650909,0.3622235953807831,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6495783925056458,0.2337662130594253,1.082793951034546,284.9378356933594,284.95001220703125,299.86749267578125,288.9638366699219,297.9920654296875,297.267822265625,284.9391174316406,1.0,0.6209123134613037,0.3729101121425628,0.3729101121425628,1.0,1.0,-3.4764180183410645,0.969228982925415,2.5071890354156494,0.1834803819656372,0.8975259065628052,0.8975259065628052,0.0,263.4658203125,269.0,48979.8828125,0.0,3959.344482421875,1.0,280.0421447753906,283.252685546875,291.9552307128906,295.05224609375,293.1499938964844,293.1499938964844,280.3500061035156,36046.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980990886688232,1.0,0.0,0.0,3.642918109893799,3.642941951751709,8.855072337610181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.26318359375,0.0,1525.649169921875,1895.4371337890625,0.0,4283.953125,0.9037362933158876,1.0,0.0,3.0,1.0,0.0
12239880,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7896721959114075,0.4252702593803406,0.3879859745502472,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8797963857650757,0.5961764454841614,0.5688949823379517,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9319710731506348,0.7029066681861877,0.4928707480430603,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7582619190216064,0.3761070072650909,0.3622235953807831,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6495783925056458,0.2337662130594253,1.082793951034546,284.9378356933594,284.95001220703125,299.86749267578125,288.9638366699219,297.9920654296875,297.267822265625,284.9391174316406,1.0,0.6209123134613037,0.3729101121425628,0.3729101121425628,1.0,1.0,-3.4764180183410645,0.969228982925415,2.5071890354156494,0.1834803819656372,0.8975259065628052,0.8975259065628052,0.0,263.4658203125,269.0,48979.8828125,0.0,3959.344482421875,1.0,280.0421447753906,283.252685546875,291.9552307128906,295.05224609375,293.1499938964844,293.1499938964844,280.3500061035156,36046.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980990886688232,1.0,0.0,0.0,3.642918109893799,3.642941951751709,8.855072337610181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.26318359375,0.0,1525.649169921875,1895.4371337890625,0.0,4283.953125,0.9037362933158876,1.0,0.0,3.0,1.0,0.0
