time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239940,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7886048555374146,0.4256022870540619,0.3881184458732605,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8783811330795288,0.5961194634437561,0.5686383247375488,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.9331615567207336,0.7085495591163635,0.4966164827346802,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7576394081115723,0.3769501447677612,0.362867146730423,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.6490443348884583,0.2343222647905349,1.0847432613372805,285.1210632324219,284.95001220703125,299.8500061035156,288.9700622558594,297.9967041015625,297.2826843261719,285.1226501464844,1.0,0.6226409077644348,0.3722500205039978,0.3722500205039978,1.0,1.0,-3.483882427215576,0.9696616530418396,2.514220714569092,0.1821088194847107,0.9013224244117736,0.9013224244117736,0.0,265.3881530761719,272.0,47906.046875,0.0,3989.694580078125,1.0,280.3417053222656,283.4771728515625,291.9298095703125,294.9383239746094,293.1499938964844,293.1499938964844,280.04998779296875,35847.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986788809299469,1.0,0.0,0.0,3.647971868515015,3.647995948791504,8.879658253135858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6123046875,0.0,1529.7742919921875,1895.4371337890625,0.0,4187.44970703125,0.9047362804412842,1.0,0.0,3.0,1.0,0.0
12240000,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7886048555374146,0.4256022870540619,0.3881184458732605,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8783811330795288,0.5961194634437561,0.5686383247375488,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.9331615567207336,0.7085495591163635,0.4966164827346802,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7576394081115723,0.3769501447677612,0.362867146730423,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.6490443348884583,0.2343222647905349,1.0847432613372805,285.1210632324219,284.95001220703125,299.8500061035156,288.9700622558594,297.9967041015625,297.2826843261719,285.1226501464844,1.0,0.6226409077644348,0.3722500205039978,0.3722500205039978,1.0,1.0,-3.483882427215576,0.9696616530418396,2.514220714569092,0.1821088194847107,0.9013224244117736,0.9013224244117736,0.0,265.3881530761719,272.0,47906.046875,0.0,3989.694580078125,1.0,280.3417053222656,283.4771728515625,291.9298095703125,294.9383239746094,293.1499938964844,293.1499938964844,280.04998779296875,35847.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986788809299469,1.0,0.0,0.0,3.647971868515015,3.647995948791504,8.879658253135858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6123046875,0.0,1529.7742919921875,1895.4371337890625,0.0,4187.44970703125,0.9047362804412842,1.0,0.0,3.0,1.0,0.0
12240060,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7864627838134766,0.424539715051651,0.3877394497394562,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.875981867313385,0.5948351621627808,0.5680097937583923,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9329701066017152,0.7124506235122681,0.4998201429843902,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.7562700510025024,0.3770510554313659,0.3633816242218017,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6479818820953369,0.2344767451286316,1.0869061946868896,284.9642028808594,284.95001220703125,299.8326721191406,288.97705078125,297.9891052246094,297.2802429199219,284.9630432128906,1.0,0.6245534420013428,0.3717343509197235,0.3717343509197235,1.0,1.0,-3.4897589683532715,0.9699813723564148,2.519777536392212,0.1812615692615509,0.900231122970581,0.900231122970581,0.0,268.2767333984375,275.0,49108.3984375,0.0,4021.84033203125,1.0,280.0578308105469,283.27587890625,292.0132141113281,295.1587829589844,293.1499938964844,293.1499938964844,279.75,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978561997413636,1.0,0.0,0.0,3.65043568611145,3.65045952796936,8.891656193554809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.666015625,0.0,1533.30224609375,1895.4371337890625,0.0,4281.89892578125,0.9053342342376708,1.0,0.0,3.0,1.0,0.0
12240120,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7864627838134766,0.424539715051651,0.3877394497394562,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.875981867313385,0.5948351621627808,0.5680097937583923,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9329701066017152,0.7124506235122681,0.4998201429843902,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.7562700510025024,0.3770510554313659,0.3633816242218017,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6479818820953369,0.2344767451286316,1.0869061946868896,284.9642028808594,284.95001220703125,299.8326721191406,288.97705078125,297.9891052246094,297.2802429199219,284.9630432128906,1.0,0.6245534420013428,0.3717343509197235,0.3717343509197235,1.0,1.0,-3.4897589683532715,0.9699813723564148,2.519777536392212,0.1812615692615509,0.900231122970581,0.900231122970581,0.0,268.2767333984375,275.0,49108.3984375,0.0,4021.84033203125,1.0,280.0578308105469,283.27587890625,292.0132141113281,295.1587829589844,293.1499938964844,293.1499938964844,279.75,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978561997413636,1.0,0.0,0.0,3.65043568611145,3.65045952796936,8.891656193554809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.666015625,0.0,1533.30224609375,1895.4371337890625,0.0,4281.89892578125,0.9053342342376708,1.0,0.0,3.0,1.0,0.0
12240180,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.782226026058197,0.4221683442592621,0.3860108256340027,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8715593218803406,0.5921443104743958,0.565929114818573,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.930292308330536,0.714830219745636,0.501788318157196,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7531427145004272,0.3760778605937958,0.3628553450107574,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.6453226804733276,0.2338083833456039,1.0855704545974731,284.7826843261719,284.95001220703125,299.8155212402344,288.984130859375,297.97088623046875,297.2634582519531,284.7811889648437,1.0,0.6258523464202881,0.3712187111377716,0.3712187111377716,1.0,1.0,-3.485315084457397,0.9669567942619324,2.5183584690093994,0.1793099343776703,0.8964945673942566,0.8964945673942566,0.0,272.4049377441406,278.0,50202.71484375,0.0,4035.08837890625,1.0,279.7582397460937,283.0527038574219,292.0636291503906,295.2862243652344,293.1499938964844,293.1499938964844,280.04998779296875,36150.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645479202270508,3.645503282546997,8.867527867550962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5791015625,0.0,1529.26806640625,1895.4371337890625,0.0,4300.0,0.904354214668274,1.0,0.0,3.0,1.0,0.0
12240240,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.782226026058197,0.4221683442592621,0.3860108256340027,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8715593218803406,0.5921443104743958,0.565929114818573,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.930292308330536,0.714830219745636,0.501788318157196,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7531427145004272,0.3760778605937958,0.3628553450107574,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.6453226804733276,0.2338083833456039,1.0855704545974731,284.7826843261719,284.95001220703125,299.8155212402344,288.984130859375,297.97088623046875,297.2634582519531,284.7811889648437,1.0,0.6258523464202881,0.3712187111377716,0.3712187111377716,1.0,1.0,-3.485315084457397,0.9669567942619324,2.5183584690093994,0.1793099343776703,0.8964945673942566,0.8964945673942566,0.0,272.4049377441406,278.0,50202.71484375,0.0,4035.08837890625,1.0,279.7582397460937,283.0527038574219,292.0636291503906,295.2862243652344,293.1499938964844,293.1499938964844,280.04998779296875,36150.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645479202270508,3.645503282546997,8.867527867550962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5791015625,0.0,1529.26806640625,1895.4371337890625,0.0,4300.0,0.904354214668274,1.0,0.0,3.0,1.0,0.0
12240300,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7802093029022217,0.421419620513916,0.3851210176944732,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8694370985031128,0.5911520719528198,0.5647990703582764,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9290949702262878,0.7165831923484802,0.5027681589126587,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7516107559204102,0.3757706582546234,0.3624716401100158,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6439692378044128,0.2335434705018997,1.08427095413208,284.8996276855469,284.95001220703125,299.8070373535156,288.9877319335937,297.9657897949219,297.2605285644531,284.9065856933594,1.0,0.6263306736946106,0.3709608912467956,0.3709608912467956,1.0,1.0,-3.482032537460327,0.9651072025299072,2.51692533493042,0.178094208240509,0.8972763419151306,0.8972763419151306,0.0,274.29180908203125,278.0,49166.84375,0.0,4037.950439453125,1.0,280.001220703125,283.20953369140625,291.9948425292969,295.0715637207031,293.1499938964844,293.1499938964844,280.04998779296875,36098.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643398761749268,3.643422842025757,8.857409170559549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.05712890625,0.0,1526.5699462890625,1895.4371337890625,0.0,4300.0,0.9039050936698914,1.0,0.0,3.0,1.0,0.0
12240360,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7791274189949036,0.4211860001087188,0.3847881555557251,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8682018518447876,0.5906726717948914,0.5642143487930298,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9290181994438172,0.7189317941665649,0.5042766332626343,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7508131861686707,0.3758265674114227,0.3624369204044342,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6432479619979858,0.2335389107465744,1.0839987993240356,284.9421081542969,284.95001220703125,299.798583984375,288.9913330078125,297.9653015136719,297.2638244628906,284.9433898925781,1.0,0.6269478797912598,0.3707052171230316,0.3707052171230316,1.0,1.0,-3.4823668003082275,0.9644407033920288,2.517925977706909,0.1772378981113433,0.8976866006851196,0.8976866006851196,0.0,275.5572204589844,281.0,49029.13671875,0.0,4046.341796875,1.0,280.042236328125,283.2557373046875,291.97979736328125,295.0789794921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974955916404724,1.0,0.0,0.0,3.643258810043335,3.643282651901245,8.856728186401597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1318359375,0.0,1525.97705078125,1895.4371337890625,0.0,4278.8486328125,0.9038076996803284,1.0,0.0,3.0,1.0,0.0
12240420,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.7781415581703186,0.421502023935318,0.3849081993103027,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.866887092590332,0.5905845165252686,0.5639318823814392,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9302075505256652,0.7245151400566101,0.5079799294471741,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.750240683555603,0.3766229748725891,0.3630370199680328,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6427762508392334,0.2340868413448333,1.0859118700027466,285.12518310546875,284.95001220703125,299.78173828125,288.9985656738281,297.9706420898437,297.27880859375,285.12677001953125,1.0,0.6286363005638123,0.3701938986778259,0.3701938986778259,1.0,1.0,-3.489638328552246,0.9652472138404846,2.524390935897827,0.1762581020593643,0.9015368819236756,0.9015368819236756,0.0,277.4716796875,284.0,47956.34375,0.0,4076.37548828125,1.0,280.3417053222656,283.47998046875,291.9576416015625,294.96893310546875,293.1499938964844,293.1499938964844,280.04998779296875,35841.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860773086547852,1.0,0.0,0.0,3.648547649383545,3.648571729660034,8.882461770554073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.14208984375,0.0,1530.366943359375,1895.4371337890625,0.0,4181.322265625,0.9048606753349304,1.0,0.0,3.0,1.0,0.0
12240480,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.7781415581703186,0.421502023935318,0.3849081993103027,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.866887092590332,0.5905845165252686,0.5639318823814392,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9302075505256652,0.7245151400566101,0.5079799294471741,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.750240683555603,0.3766229748725891,0.3630370199680328,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6427762508392334,0.2340868413448333,1.0859118700027466,285.12518310546875,284.95001220703125,299.78173828125,288.9985656738281,297.9706420898437,297.27880859375,285.12677001953125,1.0,0.6286363005638123,0.3701938986778259,0.3701938986778259,1.0,1.0,-3.489638328552246,0.9652472138404846,2.524390935897827,0.1762581020593643,0.9015368819236756,0.9015368819236756,0.0,277.4716796875,284.0,47956.34375,0.0,4076.37548828125,1.0,280.3417053222656,283.47998046875,291.9576416015625,294.96893310546875,293.1499938964844,293.1499938964844,280.04998779296875,35841.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860773086547852,1.0,0.0,0.0,3.648547649383545,3.648571729660034,8.882461770554073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.14208984375,0.0,1530.366943359375,1895.4371337890625,0.0,4181.322265625,0.9048606753349304,1.0,0.0,3.0,1.0,0.0
12240540,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7761399149894714,0.4204343557357788,0.3845219314098358,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8646538853645325,0.5892754197120667,0.563276469707489,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.930055856704712,0.72830730676651,0.5111182332038879,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7489739060401917,0.3766766488552093,0.3635076880455017,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.6418191194534302,0.2342324256896972,1.0880390405654907,284.9683532714844,284.95001220703125,299.7649841308594,289.005859375,297.96319580078125,297.2762756347656,284.9671630859375,1.0,0.6305071711540222,0.3696826100349426,0.3696826100349426,1.0,1.0,-3.4952993392944336,0.9655109643936156,2.5297882556915283,0.1753797233104705,0.900501012802124,0.900501012802124,0.0,280.3623046875,287.0,49160.6640625,0.0,4108.16943359375,1.0,280.0578308105469,283.2785949707031,292.0420837402344,295.1910095214844,293.1499938964844,293.1499938964844,279.75,35946.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971731901168824,1.0,0.0,0.0,3.651249885559082,3.6512739658355713,8.895623864191293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.75927734375,0.0,1534.1605224609375,1895.4371337890625,0.0,4276.119140625,0.9055119156837464,1.0,0.0,3.0,1.0,0.0
12240600,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7761399149894714,0.4204343557357788,0.3845219314098358,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8646538853645325,0.5892754197120667,0.563276469707489,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.930055856704712,0.72830730676651,0.5111182332038879,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7489739060401917,0.3766766488552093,0.3635076880455017,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.6418191194534302,0.2342324256896972,1.0880390405654907,284.9683532714844,284.95001220703125,299.7649841308594,289.005859375,297.96319580078125,297.2762756347656,284.9671630859375,1.0,0.6305071711540222,0.3696826100349426,0.3696826100349426,1.0,1.0,-3.4952993392944336,0.9655109643936156,2.5297882556915283,0.1753797233104705,0.900501012802124,0.900501012802124,0.0,280.3623046875,287.0,49160.6640625,0.0,4108.16943359375,1.0,280.0578308105469,283.2785949707031,292.0420837402344,295.1910095214844,293.1499938964844,293.1499938964844,279.75,35946.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971731901168824,1.0,0.0,0.0,3.651249885559082,3.6512739658355713,8.895623864191293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.75927734375,0.0,1534.1605224609375,1895.4371337890625,0.0,4276.119140625,0.9055119156837464,1.0,0.0,3.0,1.0,0.0
12240660,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7721596360206604,0.4180631339550018,0.3827930092811584,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.8605360388755798,0.5865718722343445,0.5611832737922668,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9275123476982116,0.7305473685264587,0.5129936337471008,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7460585832595825,0.3756560385227203,0.3629373013973236,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.6393635272979736,0.2335539162158966,1.0866612195968628,284.7867431640625,284.95001220703125,299.748291015625,289.0131225585937,297.9448547363281,297.2593994140625,284.7852478027344,1.0,0.6317641735076904,0.3690807223320007,0.3690807223320007,1.0,1.0,-3.4906249046325684,0.9621581435203552,2.5284667015075684,0.173132449388504,0.896818220615387,0.896818220615387,0.0,284.4906921386719,290.0,50256.46484375,0.0,4120.74267578125,1.0,279.7582092285156,283.05523681640625,292.0899963378906,295.3167419433594,293.1499938964844,293.1499938964844,280.04998779296875,36143.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646542072296143,3.646566152572632,8.872698913364729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.06494140625,0.0,1530.3984375,1895.4371337890625,0.0,4300.0,0.9045870900154114,1.0,0.0,3.0,1.0,0.0
12240720,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7721596360206604,0.4180631339550018,0.3827930092811584,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.8605360388755798,0.5865718722343445,0.5611832737922668,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9275123476982116,0.7305473685264587,0.5129936337471008,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7460585832595825,0.3756560385227203,0.3629373013973236,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.6393635272979736,0.2335539162158966,1.0866612195968628,284.7867431640625,284.95001220703125,299.748291015625,289.0131225585937,297.9448547363281,297.2593994140625,284.7852478027344,1.0,0.6317641735076904,0.3690807223320007,0.3690807223320007,1.0,1.0,-3.4906249046325684,0.9621581435203552,2.5284667015075684,0.173132449388504,0.896818220615387,0.896818220615387,0.0,284.4906921386719,290.0,50256.46484375,0.0,4120.74267578125,1.0,279.7582092285156,283.05523681640625,292.0899963378906,295.3167419433594,293.1499938964844,293.1499938964844,280.04998779296875,36143.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646542072296143,3.646566152572632,8.872698913364729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.06494140625,0.0,1530.3984375,1895.4371337890625,0.0,4300.0,0.9045870900154114,1.0,0.0,3.0,1.0,0.0
12240780,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7697439193725586,0.4171941578388214,0.3817032873630523,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8579787015914917,0.5853369235992432,0.5597314238548279,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9262605905532836,0.7332509756088257,0.5145312547683716,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7442344427108765,0.3753249943256378,0.3624700009822845,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.6377556920051575,0.233265683054924,1.0850874185562134,284.9309997558594,284.95001220703125,299.7362670898437,289.018310546875,297.9393615722656,297.2577209472656,284.9341735839844,1.0,0.6324663162231445,0.3686473667621612,0.3686473667621612,1.0,1.0,-3.486950635910034,0.9596501588821412,2.5273003578186035,0.1712643057107925,0.8979001045227051,0.8979001045227051,0.0,286.97802734375,290.0,49123.72265625,0.0,4126.107421875,1.0,280.0281677246094,283.24188232421875,292.0082092285156,295.1002502441406,293.1499938964844,293.1499938964844,280.04998779296875,36056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980799555778505,1.0,0.0,0.0,3.64460563659668,3.644629716873169,8.863278253556928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.6904296875,0.0,1527.594482421875,1895.4371337890625,0.0,4283.7919921875,0.9041317105293274,1.0,0.0,3.0,1.0,0.0
12240840,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7692514061927795,0.4170683026313782,0.3815638422966003,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8574039340019226,0.5850752592086792,0.5594498515129089,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.926314651966095,0.7345432639122009,0.5154018998146057,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7438766360282898,0.3753577768802643,0.3624754548072815,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6374362111091614,0.2332744151353836,1.0850471258163452,284.9458312988281,284.95001220703125,299.7315673828125,289.0203552246094,297.93914794921875,297.2596740722656,284.9471130371094,1.0,0.632819652557373,0.3684788346290588,0.3684788346290588,1.0,1.0,-3.4874463081359863,0.959296941757202,2.528149366378784,0.170742854475975,0.898059070110321,0.898059070110321,0.0,287.6386108398437,293.0,49081.53515625,0.0,4131.3271484375,1.0,280.0421447753906,283.2579040527344,292.007080078125,295.1093139648437,293.1499938964844,293.1499938964844,280.3500061035156,36033.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970449209213256,1.0,0.0,0.0,3.6445560455322266,3.644580125808716,8.863036669026769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.498046875,0.0,1527.3702392578125,1895.4371337890625,0.0,4275.03271484375,0.9040934443473816,1.0,0.0,3.0,1.0,0.0
12240900,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7685779929161072,0.4171025454998016,0.3814586102962494,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8565828204154968,0.5848833918571472,0.5591188073158264,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.926641881465912,0.7371641397476196,0.5170753598213196,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7434242963790894,0.3756235539913177,0.362621545791626,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.6370481848716736,0.2334495782852172,1.0854979753494265,285.0809631347656,284.95001220703125,299.72320556640625,289.02392578125,297.9407653808594,297.26580810546875,285.088623046875,1.0,0.6335477232933044,0.3681778907775879,0.3681778907775879,1.0,1.0,-3.4896464347839355,0.959090530872345,2.530555963516236,0.1699415445327758,0.9002450704574585,0.9002450704574585,0.0,288.7088928222656,293.0,48080.28515625,0.0,4143.39990234375,1.0,280.29864501953125,283.4321594238281,291.968505859375,294.9467468261719,293.1499938964844,293.1499938964844,280.3500061035156,35925.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989275336265564,1.0,0.0,0.0,3.646164655685425,3.646188497543335,8.870861734067148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.97802734375,0.0,1528.3514404296875,1895.4371337890625,0.0,4208.8125,0.9044156074523926,1.0,0.0,3.0,1.0,0.0
12240960,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.7683305740356445,0.4173640310764313,0.381665974855423,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8561707735061646,0.5849543213844299,0.5591368675231934,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.927468240261078,0.7400364279747009,0.519039511680603,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7433367371559143,0.3761079907417297,0.3630314767360687,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6370077729225159,0.2338119447231292,1.0869146585464478,285.1288757324219,284.95001220703125,299.71484375,289.0274963378906,297.9444580078125,297.2745361328125,285.13043212890625,1.0,0.634467601776123,0.3679662346839905,0.3679662346839905,1.0,1.0,-3.4944727420806885,0.959986925125122,2.534486055374145,0.1696632653474807,0.9019578099250792,0.9019578099250792,0.0,289.5552062988281,296.0,48005.9921875,0.0,4160.9521484375,1.0,280.34185791015625,283.48211669921875,291.9858703613281,295.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,35835.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985507309436798,1.0,0.0,0.0,3.6500532627105713,3.650077342987061,8.889794003152929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.03125,0.0,1531.9989013671875,1895.4371337890625,0.0,4176.40869140625,0.9051935076713562,1.0,0.0,3.0,1.0,0.0
12241020,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7664622664451599,0.4162889122962951,0.3812710344791412,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8540937304496765,0.5836285352706909,0.5584624409675598,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9273327589035034,0.7436946034431458,0.5220953226089478,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7421574592590332,0.3761208653450012,0.363463431596756,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6361358165740967,0.2339472770690918,1.0890007019042969,284.9717712402344,284.95001220703125,299.697998046875,289.0345764160156,297.9371337890625,297.2718811035156,284.9705810546875,1.0,0.6362964510917664,0.3675428926944732,0.3675428926944732,1.0,1.0,-3.4999053478240967,0.9604350924491882,2.539470195770264,0.1689730584621429,0.9009653329849244,0.9009653329849244,0.0,292.4486389160156,299.0,49211.5078125,0.0,4192.33984375,1.0,280.0578308105469,283.2804260253906,292.07061767578125,295.2230224609375,293.1499938964844,293.1499938964844,279.75,35941.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99657940864563,1.0,0.0,0.0,3.652956962585449,3.6529810428619385,8.90394403540995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.7578125,0.0,1536.0206298828125,1895.4371337890625,0.0,4271.087890625,0.9058900475502014,1.0,0.0,3.0,1.0,0.0
12241080,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7664622664451599,0.4162889122962951,0.3812710344791412,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8540937304496765,0.5836285352706909,0.5584624409675598,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9273327589035034,0.7436946034431458,0.5220953226089478,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7421574592590332,0.3761208653450012,0.363463431596756,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6361358165740967,0.2339472770690918,1.0890007019042969,284.9717712402344,284.95001220703125,299.697998046875,289.0345764160156,297.9371337890625,297.2718811035156,284.9705810546875,1.0,0.6362964510917664,0.3675428926944732,0.3675428926944732,1.0,1.0,-3.4999053478240967,0.9604350924491882,2.539470195770264,0.1689730584621429,0.9009653329849244,0.9009653329849244,0.0,292.4486389160156,299.0,49211.5078125,0.0,4192.33984375,1.0,280.0578308105469,283.2804260253906,292.07061767578125,295.2230224609375,293.1499938964844,293.1499938964844,279.75,35941.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99657940864563,1.0,0.0,0.0,3.652956962585449,3.6529810428619385,8.90394403540995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.7578125,0.0,1536.0206298828125,1895.4371337890625,0.0,4271.087890625,0.9058900475502014,1.0,0.0,3.0,1.0,0.0
12241140,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7627303600311279,0.4139154851436615,0.3795398771762848,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8502598404884338,0.5809204578399658,0.5563629865646362,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.924896478652954,0.7457728385925293,0.5238624215126038,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7394267320632935,0.3750654757022857,0.3628594279289245,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.6338460445404053,0.2332579046487808,1.0875773429870603,284.7900085449219,284.95001220703125,299.6810302734375,289.0415344238281,297.9190368652344,297.2548217773437,284.7885131835937,1.0,0.637511134147644,0.367119550704956,0.367119550704956,1.0,1.0,-3.494994878768921,0.9575493335723876,2.537445545196533,0.167198970913887,0.8973250985145569,0.8973250985145569,0.0,296.576904296875,302.0,50307.80078125,0.0,4204.20263671875,1.0,279.7582092285156,283.0568542480469,292.1159973144531,295.3468017578125,293.1499938964844,293.1499938964844,280.04998779296875,36137.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648461818695069,3.6484856605529785,8.882043402991258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.2158203125,0.0,1532.4892578125,1895.4371337890625,0.0,4300.0,0.9050123691558838,1.0,0.0,3.0,1.0,0.0
12241200,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7627303600311279,0.4139154851436615,0.3795398771762848,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8502598404884338,0.5809204578399658,0.5563629865646362,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.924896478652954,0.7457728385925293,0.5238624215126038,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7394267320632935,0.3750654757022857,0.3628594279289245,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.6338460445404053,0.2332579046487808,1.0875773429870603,284.7900085449219,284.95001220703125,299.6810302734375,289.0415344238281,297.9190368652344,297.2548217773437,284.7885131835937,1.0,0.637511134147644,0.367119550704956,0.367119550704956,1.0,1.0,-3.494994878768921,0.9575493335723876,2.537445545196533,0.167198970913887,0.8973250985145569,0.8973250985145569,0.0,296.576904296875,302.0,50307.80078125,0.0,4204.20263671875,1.0,279.7582092285156,283.0568542480469,292.1159973144531,295.3468017578125,293.1499938964844,293.1499938964844,280.04998779296875,36137.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648461818695069,3.6484856605529785,8.882043402991258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.2158203125,0.0,1532.4892578125,1895.4371337890625,0.0,4300.0,0.9050123691558838,1.0,0.0,3.0,1.0,0.0
12241260,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7600045800209045,0.4129061996936798,0.3783014714717865,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8473384380340576,0.5794116258621216,0.5546212196350098,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9237545132637024,0.749642550945282,0.5261753797531128,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7373760938644409,0.3747375905513763,0.3623691201210022,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6320368647575378,0.2329681813716888,1.0859181880950928,284.9488525390625,284.95001220703125,299.6639099121094,289.0483093261719,297.9132995605469,297.2549743652344,284.9501342773437,1.0,0.6385272741317749,0.3665884733200073,0.3665884733200073,1.0,1.0,-3.4915921688079834,0.9548444747924804,2.536747694015503,0.1649775356054306,0.8986049890518188,0.8986049890518188,0.0,299.7192077636719,290.0,49130.26171875,0.0,4214.109375,1.0,280.0421447753906,283.25927734375,292.03326416015625,295.1387023925781,293.1499938964844,293.1499938964844,280.3500061035156,36028.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966465830802916,1.0,0.0,0.0,3.6466681957244873,3.646692276000977,8.873313390722615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.4306640625,0.0,1529.6771240234375,1895.4371337890625,0.0,4271.65771484375,0.9045623540878296,1.0,0.0,3.0,1.0,0.0
12241320,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7600045800209045,0.4129061996936798,0.3783014714717865,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8473384380340576,0.5794116258621216,0.5546212196350098,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9237545132637024,0.749642550945282,0.5261753797531128,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7373760938644409,0.3747375905513763,0.3623691201210022,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6320368647575378,0.2329681813716888,1.0859181880950928,284.9488525390625,284.95001220703125,299.6639099121094,289.0483093261719,297.9132995605469,297.2549743652344,284.9501342773437,1.0,0.6385272741317749,0.3665884733200073,0.3665884733200073,1.0,1.0,-3.4915921688079834,0.9548444747924804,2.536747694015503,0.1649775356054306,0.8986049890518188,0.8986049890518188,0.0,299.7192077636719,290.0,49130.26171875,0.0,4214.109375,1.0,280.0421447753906,283.25927734375,292.03326416015625,295.1387023925781,293.1499938964844,293.1499938964844,280.3500061035156,36028.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966465830802916,1.0,0.0,0.0,3.6466681957244873,3.646692276000977,8.873313390722615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.4306640625,0.0,1529.6771240234375,1895.4371337890625,0.0,4271.65771484375,0.9045623540878296,1.0,0.0,3.0,1.0,0.0
12241380,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7632420659065247,0.4132042825222015,0.3781203329563141,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8506783246994019,0.5792837738990784,0.5540059804916382,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9308701157569884,0.7550411820411682,0.529525876045227,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7406028509140015,0.3754741549491882,0.3626136183738708,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.6347805261611938,0.2335119694471359,1.0863914489746094,285.1296691894531,284.95001220703125,299.6465759277344,289.0549011230469,297.9184875488281,297.2698974609375,285.131103515625,1.0,0.6362477540969849,0.3660573959350586,0.3660573959350586,1.0,1.0,-3.4955220222473145,0.9544833302497864,2.5410385131835938,0.1635700017213821,0.9025034308433532,0.9025034308433532,0.0,294.0832214355469,278.0,48026.15234375,0.0,4190.74072265625,1.0,280.3417358398437,283.4815368652344,292.0126037597656,295.02935791015625,293.1499938964844,293.1499938964844,280.04998779296875,35833.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849851727485656,1.0,0.0,0.0,3.65228271484375,3.65230655670166,8.900656780497229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.82177734375,0.0,1534.4609375,1895.4371337890625,0.0,4171.90380859375,0.9056901335716248,1.0,0.0,3.0,1.0,0.0
12241440,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7632420659065247,0.4132042825222015,0.3781203329563141,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8506783246994019,0.5792837738990784,0.5540059804916382,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9308701157569884,0.7550411820411682,0.529525876045227,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7406028509140015,0.3754741549491882,0.3626136183738708,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.6347805261611938,0.2335119694471359,1.0863914489746094,285.1296691894531,284.95001220703125,299.6465759277344,289.0549011230469,297.9184875488281,297.2698974609375,285.131103515625,1.0,0.6362477540969849,0.3660573959350586,0.3660573959350586,1.0,1.0,-3.4955220222473145,0.9544833302497864,2.5410385131835938,0.1635700017213821,0.9025034308433532,0.9025034308433532,0.0,294.0832214355469,278.0,48026.15234375,0.0,4190.74072265625,1.0,280.3417358398437,283.4815368652344,292.0126037597656,295.02935791015625,293.1499938964844,293.1499938964844,280.04998779296875,35833.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849851727485656,1.0,0.0,0.0,3.65228271484375,3.65230655670166,8.900656780497229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.82177734375,0.0,1534.4609375,1895.4371337890625,0.0,4171.90380859375,0.9056901335716248,1.0,0.0,3.0,1.0,0.0
12241500,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.765794038772583,0.4129506051540375,0.3780151605606079,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8533896207809448,0.5788905620574951,0.5537359118461609,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9357130527496338,0.7571346759796143,0.5311457514762878,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7431219816207886,0.3756755292415619,0.3628009259700775,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6369718313217163,0.233734130859375,1.0870294570922852,285.0123596191406,284.95001220703125,299.6378173828125,289.0581359863281,297.9170837402344,297.2720031738281,285.00543212890625,1.0,0.6346156597137451,0.3657918572425842,0.3657918572425842,1.0,1.0,-3.498018980026245,0.9544667601585388,2.543552160263061,0.1630257964134216,0.9017980694770812,0.9017980694770812,0.0,289.81671142578125,278.0,49062.50390625,0.0,4171.7548828125,1.0,280.0985412597656,283.32403564453125,292.0876159667969,295.2591552734375,293.1499938964844,293.1499938964844,280.04998779296875,35884.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916792511940002,1.0,0.0,0.0,3.654675722122192,3.654699563980103,8.91232389221841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.03466796875,0.0,1537.509765625,1895.4371337890625,0.0,4229.38818359375,0.9062103629112244,1.0,0.0,3.0,1.0,0.0
12241560,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7679416537284851,0.4122032225131988,0.3773542642593384,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8557972311973572,0.5780030488967896,0.5529173612594604,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9400761723518372,0.7586023807525635,0.5321893692016602,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7453851699829102,0.3755227327346802,0.362623929977417,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6389443278312683,0.2337102591991424,1.0865888595581057,284.9693603515625,284.95001220703125,299.62896728515625,289.061279296875,297.9110412597656,297.26776123046875,284.9680480957031,1.0,0.6325612664222717,0.3655617535114288,0.3655617535114288,1.0,1.0,-3.4967596530914307,0.9533441066741944,2.5434155464172363,0.1622266769409179,0.9014596939086914,0.9014596939086914,0.0,285.54498291015625,266.0,49192.94140625,0.0,4142.97607421875,1.0,280.0576477050781,283.2771911621094,292.0964660644531,295.2491149902344,293.1499938964844,293.1499938964844,279.75,35942.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958687424659728,1.0,0.0,0.0,3.655172348022461,3.65519642829895,8.914747127164446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.78369140625,0.0,1538.496826171875,1895.4371337890625,0.0,4265.06103515625,0.9063857793807985,1.0,0.0,3.0,1.0,0.0
12241620,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.7720592617988586,0.4099607765674591,0.3752394020557403,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8605659604072571,0.5753872990608215,0.5503796339035034,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9486284255981444,0.7605961561203003,0.5335143804550171,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7498169541358948,0.3745512664318084,0.3615733981132507,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6427293419837952,0.2331405133008957,1.0831984281539917,284.7844543457031,284.95001220703125,299.611083984375,289.0674133300781,297.8930969238281,297.25152587890625,284.78277587890625,1.0,0.6274533271789551,0.3651015162467956,0.3651015162467956,1.0,1.0,-3.487425804138184,0.948929488658905,2.538496255874634,0.1599063724279403,0.8977237939834595,0.8977237939834595,0.0,276.4364624023437,254.0,50245.50390625,0.0,4064.627685546875,1.0,279.7582397460937,283.0511169433594,292.13702392578125,295.3663330078125,293.1499938964844,293.1499938964844,280.04998779296875,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505165100097656,3.650540590286255,8.892050686881703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.0361328125,0.0,1534.810791015625,1895.4371337890625,0.0,4300.0,0.9054746031761168,1.0,0.0,3.0,1.0,0.0
12241680,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.7720592617988586,0.4099607765674591,0.3752394020557403,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8605659604072571,0.5753872990608215,0.5503796339035034,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9486284255981444,0.7605961561203003,0.5335143804550171,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7498169541358948,0.3745512664318084,0.3615733981132507,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6427293419837952,0.2331405133008957,1.0831984281539917,284.7844543457031,284.95001220703125,299.611083984375,289.0674133300781,297.8930969238281,297.25152587890625,284.78277587890625,1.0,0.6274533271789551,0.3651015162467956,0.3651015162467956,1.0,1.0,-3.487425804138184,0.948929488658905,2.538496255874634,0.1599063724279403,0.8977237939834595,0.8977237939834595,0.0,276.4364624023437,254.0,50245.50390625,0.0,4064.627685546875,1.0,279.7582397460937,283.0511169433594,292.13702392578125,295.3663330078125,293.1499938964844,293.1499938964844,280.04998779296875,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505165100097656,3.650540590286255,8.892050686881703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.0361328125,0.0,1534.810791015625,1895.4371337890625,0.0,4300.0,0.9054746031761168,1.0,0.0,3.0,1.0,0.0
12241740,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7781684398651123,0.4091096520423889,0.3736166059970855,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8673418760299683,0.5739924311637878,0.5481928586959839,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9593501687049866,0.7644502520561218,0.5353980660438538,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7558973431587219,0.3743448853492737,0.3606410324573517,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6478407382965088,0.2330157458782196,1.079628348350525,284.9403076171875,284.95001220703125,299.5928649902344,289.0732727050781,297.88787841796875,297.2527160644531,284.9414367675781,1.0,0.621737003326416,0.3646412789821625,0.3646412789821625,1.0,1.0,-3.4796788692474365,0.9450415372848512,2.534637212753296,0.1574716120958328,0.8988693356513977,0.8988693356513977,0.0,265.4721069335937,242.0,49027.5546875,0.0,3979.70263671875,1.0,280.04217529296875,283.251220703125,292.053955078125,295.15399169921875,293.1499938964844,293.1499938964844,280.3500061035156,36037.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995627224445343,1.0,0.0,0.0,3.648386240005493,3.6484100818634033,8.88167505763704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.12939453125,0.0,1531.6566162109375,1895.4371337890625,0.0,4263.0107421875,0.9049524068832396,1.0,0.0,3.0,1.0,0.0
