time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241800,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7781684398651123,0.4091096520423889,0.3736166059970855,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8673418760299683,0.5739924311637878,0.5481928586959839,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9593501687049866,0.7644502520561218,0.5353980660438538,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7558973431587219,0.3743448853492737,0.3606410324573517,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6478407382965088,0.2330157458782196,1.079628348350525,284.9403076171875,284.95001220703125,299.5928649902344,289.0732727050781,297.88787841796875,297.2527160644531,284.9414367675781,1.0,0.621737003326416,0.3646412789821625,0.3646412789821625,1.0,1.0,-3.4796788692474365,0.9450415372848512,2.534637212753296,0.1574716120958328,0.8988693356513977,0.8988693356513977,0.0,265.4721069335937,242.0,49027.5546875,0.0,3979.70263671875,1.0,280.04217529296875,283.251220703125,292.053955078125,295.15399169921875,293.1499938964844,293.1499938964844,280.3500061035156,36037.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995627224445343,1.0,0.0,0.0,3.648386240005493,3.6484100818634033,8.88167505763704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.12939453125,0.0,1531.6566162109375,1895.4371337890625,0.0,4263.0107421875,0.9049524068832396,1.0,0.0,3.0,1.0,0.0
12241860,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7873993515968323,0.4095668494701385,0.3733221292495727,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.877301037311554,0.5739846229553223,0.5474181175231934,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.9726681113243104,0.7698662281036377,0.5385560989379883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.7648030519485474,0.3752171397209167,0.3607403934001922,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.655514657497406,0.2337419092655182,1.0796232223510742,285.1203308105469,284.95001220703125,299.5742492675781,289.07879638671875,297.8939514160156,297.26861572265625,285.12176513671875,1.0,0.6163988709449768,0.3643526434898376,0.3643526434898376,1.0,1.0,-3.4822938442230225,0.9449862837791444,2.5373075008392334,0.1566184014081955,0.9026350378990172,0.9026350378990172,0.0,252.8515167236328,230.0,47912.23046875,0.0,3911.3076171875,1.0,280.3417663574219,283.4730224609375,292.0341491699219,295.044189453125,293.1499938964844,293.1499938964844,280.04998779296875,35845.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834962487220764,1.0,0.0,0.0,3.6535394191741934,3.653563499450684,8.906783364182047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.40380859375,0.0,1535.9521484375,1895.4371337890625,0.0,4159.03955078125,0.9059796333312988,1.0,0.0,3.0,1.0,0.0
12241920,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7873993515968323,0.4095668494701385,0.3733221292495727,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.877301037311554,0.5739846229553223,0.5474181175231934,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.9726681113243104,0.7698662281036377,0.5385560989379883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.7648030519485474,0.3752171397209167,0.3607403934001922,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.655514657497406,0.2337419092655182,1.0796232223510742,285.1203308105469,284.95001220703125,299.5742492675781,289.07879638671875,297.8939514160156,297.26861572265625,285.12176513671875,1.0,0.6163988709449768,0.3643526434898376,0.3643526434898376,1.0,1.0,-3.4822938442230225,0.9449862837791444,2.5373075008392334,0.1566184014081955,0.9026350378990172,0.9026350378990172,0.0,252.8515167236328,230.0,47912.23046875,0.0,3911.3076171875,1.0,280.3417663574219,283.4730224609375,292.0341491699219,295.044189453125,293.1499938964844,293.1499938964844,280.04998779296875,35845.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834962487220764,1.0,0.0,0.0,3.6535394191741934,3.653563499450684,8.906783364182047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.40380859375,0.0,1535.9521484375,1895.4371337890625,0.0,4159.03955078125,0.9059796333312988,1.0,0.0,3.0,1.0,0.0
12241980,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7948842644691467,0.4089833199977875,0.3728621304035187,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8855459094047546,0.5731621384620667,0.5466791391372681,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9824476838111876,0.7728126049041748,0.5407527685165405,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7722910046577454,0.3754335343837738,0.3608375489711761,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6621086001396179,0.2340883910655975,1.0801806449890137,284.969482421875,284.95001220703125,299.5590515136719,289.0829772949219,297.8894348144531,297.26873779296875,284.9670104980469,1.0,0.612235426902771,0.3641217350959778,0.3641217350959778,1.0,1.0,-3.484293460845948,0.9449132084846495,2.5393803119659424,0.1561736762523651,0.9015536308288574,0.9015536308288574,0.0,243.20928955078125,230.0,49054.0078125,0.0,3858.965087890625,1.0,280.0661926269531,283.2789611816406,292.1201477050781,295.2725830078125,293.1499938964844,293.1499938964844,280.04998779296875,35940.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930793642997742,1.0,0.0,0.0,3.655811071395874,3.6558351516723633,8.917862714952207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.3271484375,0.0,1539.1983642578125,1895.4371337890625,0.0,4241.33642578125,0.9065207242965698,1.0,0.0,3.0,1.0,0.0
12242040,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.79648756980896,0.4087052643299103,0.3725589215755462,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8873661756515503,0.572818398475647,0.5463057160377502,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9845190048217772,0.7733866572380066,0.541105329990387,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7739615440368652,0.3753829002380371,0.3607337772846222,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6635851263999939,0.2340970337390899,1.0799309015274048,284.960205078125,284.95001220703125,299.5552062988281,289.083984375,297.8870544433594,297.2671203613281,284.9588623046875,1.0,0.6111275553703308,0.3640640079975128,0.3640640079975128,1.0,1.0,-3.483480453491211,0.944474756717682,2.5390055179595947,0.155921921133995,0.90146803855896,0.90146803855896,0.0,240.99200439453125,218.0,49074.8671875,0.0,3843.742919921875,1.0,280.05780029296875,283.2689514160156,292.11822509765625,295.2640075683594,293.1499938964844,293.1499938964844,279.75,35955.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942286014556884,1.0,0.0,0.0,3.655939817428589,3.655963897705078,8.91849026629643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8427734375,0.0,1539.450439453125,1895.4371337890625,0.0,4251.1240234375,0.9065664410591124,1.0,0.0,3.0,1.0,0.0
12242100,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8004140257835388,0.407754898071289,0.37168088555336,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8918554186820984,0.5716917514801025,0.5452272891998291,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9894571900367736,0.7744783163070679,0.5418756008148193,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7780812382698059,0.3750553727149963,0.3603571653366089,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.6672149896621704,0.2339683920145034,1.0788638591766355,284.8239440917969,284.95001220703125,299.5455322265625,289.0864562988281,297.8791198730469,297.2604064941406,284.816162109375,1.0,0.6082550287246704,0.3639196753501892,0.3639196753501892,1.0,1.0,-3.48032283782959,0.9430182576179504,2.537304639816284,0.1551916599273681,0.8993033170700073,0.8993033170700073,0.0,235.52850341796875,218.0,50066.41015625,0.0,3803.398193359375,1.0,279.8010559082031,283.093505859375,292.1551513671875,295.423583984375,293.1499938964844,293.1499938964844,279.75,36063.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6545352935791016,3.654559135437012,8.911638929021137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.068359375,0.0,1538.6942138671875,1895.4371337890625,0.0,4300.0,0.9062894582748412,1.0,0.0,3.0,1.0,0.0
12242160,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8039790391921997,0.4065822958946228,0.3704961836338043,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8960180282592773,0.5703080296516418,0.5438066124916077,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.9938616156578064,0.7752965092658997,0.5423327684402466,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7819080352783203,0.3745128214359283,0.3597190380096435,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.670561671257019,0.2336572855710983,1.076850414276123,284.7753295898437,284.95001220703125,299.53570556640625,289.0888061523437,297.8692321777344,297.2513122558594,284.7737121582031,1.0,0.6051681637763977,0.3637055158615112,0.3637055158615112,1.0,1.0,-3.4745540618896484,0.9405254125595092,2.5340285301208496,0.1539975553750991,0.8976117372512817,0.8976117372512817,0.0,230.28009033203125,206.0,50128.25,0.0,3757.9599609375,1.0,279.7580871582031,283.0429992675781,292.1522827148437,295.3763122558594,293.1499938964844,293.1499938964844,280.04998779296875,36156.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650777101516724,3.650801181793213,8.893320000424865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.62646484375,0.0,1535.2034912109375,1895.4371337890625,0.0,4300.0,0.905542492866516,1.0,0.0,3.0,1.0,0.0
12242220,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.812015950679779,0.4057825207710266,0.3689694404602051,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9053519368171692,0.5689573884010315,0.5417132377624512,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.7794716358184814,0.5377082824707031,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.790404200553894,0.3743602037429809,0.3588848710060119,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.6779593825340271,0.2336078584194183,1.0738458633422852,284.9288635253906,284.95001220703125,299.5157165527344,289.0932312011719,297.8643798828125,297.25372314453125,284.92926025390625,1.0,0.5985568165779114,0.3632771670818329,0.3632771670818329,1.0,1.0,-3.460089921951294,0.93458092212677,2.5255088806152344,0.1512487232685089,0.8986045122146606,0.8986045122146606,0.0,219.68063354492188,194.0,48851.2265625,0.0,3659.7265625,1.0,280.04217529296875,283.24072265625,292.06964111328125,295.1611633300781,293.1499938964844,293.1499938964844,280.3500061035156,36052.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944019317626952,1.0,0.0,0.0,3.648129463195801,3.64815354347229,8.880425639290479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.8291015625,0.0,1531.4820556640625,1895.4371337890625,0.0,4252.5986328125,0.904904007911682,1.0,0.0,3.0,1.0,0.0
12242280,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.812015950679779,0.4057825207710266,0.3689694404602051,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9053519368171692,0.5689573884010315,0.5417132377624512,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.7794716358184814,0.5377082824707031,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.790404200553894,0.3743602037429809,0.3588848710060119,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.6779593825340271,0.2336078584194183,1.0738458633422852,284.9288635253906,284.95001220703125,299.5157165527344,289.0932312011719,297.8643798828125,297.25372314453125,284.92926025390625,1.0,0.5985568165779114,0.3632771670818329,0.3632771670818329,1.0,1.0,-3.460089921951294,0.93458092212677,2.5255088806152344,0.1512487232685089,0.8986045122146606,0.8986045122146606,0.0,219.68063354492188,194.0,48851.2265625,0.0,3659.7265625,1.0,280.04217529296875,283.24072265625,292.06964111328125,295.1611633300781,293.1499938964844,293.1499938964844,280.3500061035156,36052.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944019317626952,1.0,0.0,0.0,3.648129463195801,3.64815354347229,8.880425639290479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.8291015625,0.0,1531.4820556640625,1895.4371337890625,0.0,4252.5986328125,0.904904007911682,1.0,0.0,3.0,1.0,0.0
12242340,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8208369016647339,0.4061534404754638,0.368747353553772,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9165966510772704,0.5688447952270508,0.5410044193267822,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9990000128746032,0.7887223362922668,0.5194212198257446,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7999878525733948,0.37515589594841,0.3590709865093231,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.686494767665863,0.2343252748250961,1.0744662284851074,285.0933532714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8812561035156,297.28643798828125,285.0940246582031,1.0,0.5910817980766296,0.3628488481044769,0.3628488481044769,1.0,1.0,-3.4378857612609863,0.9261615872383118,2.51172399520874,0.1477713733911514,0.9019078612327576,0.9019078612327576,0.0,209.1970367431641,182.0,47527.1875,0.0,3544.580810546875,1.0,280.3417663574219,283.4497985839844,292.0476989746094,295.0396728515625,293.1499938964844,293.1499938964844,280.04998779296875,35875.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813833236694336,1.0,0.0,0.0,3.6522412300109854,3.652265310287476,8.900454986360273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1572265625,0.0,1534.730224609375,1895.4371337890625,0.0,4140.736328125,0.9057072401046752,1.0,0.0,3.0,1.0,0.0
12242400,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8208369016647339,0.4061534404754638,0.368747353553772,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9165966510772704,0.5688447952270508,0.5410044193267822,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9990000128746032,0.7887223362922668,0.5194212198257446,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7999878525733948,0.37515589594841,0.3590709865093231,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.686494767665863,0.2343252748250961,1.0744662284851074,285.0933532714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8812561035156,297.28643798828125,285.0940246582031,1.0,0.5910817980766296,0.3628488481044769,0.3628488481044769,1.0,1.0,-3.4378857612609863,0.9261615872383118,2.51172399520874,0.1477713733911514,0.9019078612327576,0.9019078612327576,0.0,209.1970367431641,182.0,47527.1875,0.0,3544.580810546875,1.0,280.3417663574219,283.4497985839844,292.0476989746094,295.0396728515625,293.1499938964844,293.1499938964844,280.04998779296875,35875.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813833236694336,1.0,0.0,0.0,3.6522412300109854,3.652265310287476,8.900454986360273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1572265625,0.0,1534.730224609375,1895.4371337890625,0.0,4140.736328125,0.9057072401046752,1.0,0.0,3.0,1.0,0.0
12242460,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.830049991607666,0.4052164852619171,0.3679931759834289,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9294139742851256,0.5675479173660278,0.5398616790771484,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.7987069487571716,0.5000935792922974,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.81031334400177,0.3751989006996155,0.359046995639801,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6960176229476929,0.234714925289154,1.075283169746399,284.9174499511719,284.95001220703125,299.4739990234375,289.1006774902344,297.894287109375,297.3133544921875,284.9154663085937,1.0,0.5830967426300049,0.3628133535385132,0.3628133535385132,1.0,1.0,-3.4133214950561523,0.9181419610977172,2.4951796531677246,0.1452707052230835,0.9000629782676697,0.9000629782676697,0.0,198.4349670410156,185.0,48470.06640625,0.0,3423.5947265625,1.0,280.05780029296875,283.2328491210937,292.1281433105469,295.2422180175781,293.1499938964844,293.1499938964844,279.75,36005.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907584190368652,1.0,0.0,0.0,3.652832984924317,3.6528570652008057,8.903339221433271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.4033203125,0.0,1536.3648681640625,1895.4371337890625,0.0,4221.515625,0.9059033989906312,1.0,0.0,3.0,1.0,0.0
12242520,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.830049991607666,0.4052164852619171,0.3679931759834289,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9294139742851256,0.5675479173660278,0.5398616790771484,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.7987069487571716,0.5000935792922974,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.81031334400177,0.3751989006996155,0.359046995639801,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6960176229476929,0.234714925289154,1.075283169746399,284.9174499511719,284.95001220703125,299.4739990234375,289.1006774902344,297.894287109375,297.3133544921875,284.9154663085937,1.0,0.5830967426300049,0.3628133535385132,0.3628133535385132,1.0,1.0,-3.4133214950561523,0.9181419610977172,2.4951796531677246,0.1452707052230835,0.9000629782676697,0.9000629782676697,0.0,198.4349670410156,185.0,48470.06640625,0.0,3423.5947265625,1.0,280.05780029296875,283.2328491210937,292.1281433105469,295.2422180175781,293.1499938964844,293.1499938964844,279.75,36005.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907584190368652,1.0,0.0,0.0,3.652832984924317,3.6528570652008057,8.903339221433271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.4033203125,0.0,1536.3648681640625,1895.4371337890625,0.0,4221.515625,0.9059033989906312,1.0,0.0,3.0,1.0,0.0
12242580,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8330632448196411,0.4031436443328857,0.3661814033985138,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.933868646621704,0.5650047063827515,0.5375530123710632,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.9990000128746032,0.8069368600845337,0.4918685257434845,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8140566945075989,0.3742506504058838,0.358194351196289,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.6998046636581421,0.2344104498624801,1.073887586593628,284.7278137207031,284.95001220703125,299.45220947265625,289.1036682128906,297.89404296875,297.3219909667969,284.7261962890625,1.0,0.5791103839874268,0.3627778589725494,0.3627778589725494,1.0,1.0,-3.395752191543579,0.9124115109443665,2.4833405017852783,0.1432054489850998,0.8955244421958923,0.8955244421958923,0.0,193.6362152099609,188.0,49450.4140625,0.0,3354.883056640625,1.0,279.7582397460937,283.003662109375,292.1460266113281,295.3349914550781,293.1499938964844,293.1499938964844,280.04998779296875,36221.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645221948623657,3.6452460289001465,8.866276175467647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.091796875,0.0,1529.516845703125,1895.4371337890625,0.0,4300.0,0.9043448567390442,1.0,0.0,3.0,1.0,0.0
12242640,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8330632448196411,0.4031436443328857,0.3661814033985138,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.933868646621704,0.5650047063827515,0.5375530123710632,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.9990000128746032,0.8069368600845337,0.4918685257434845,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8140566945075989,0.3742506504058838,0.358194351196289,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.6998046636581421,0.2344104498624801,1.073887586593628,284.7278137207031,284.95001220703125,299.45220947265625,289.1036682128906,297.89404296875,297.3219909667969,284.7261962890625,1.0,0.5791103839874268,0.3627778589725494,0.3627778589725494,1.0,1.0,-3.395752191543579,0.9124115109443665,2.4833405017852783,0.1432054489850998,0.8955244421958923,0.8955244421958923,0.0,193.6362152099609,188.0,49450.4140625,0.0,3354.883056640625,1.0,279.7582397460937,283.003662109375,292.1460266113281,295.3349914550781,293.1499938964844,293.1499938964844,280.04998779296875,36221.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645221948623657,3.6452460289001465,8.866276175467647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.091796875,0.0,1529.516845703125,1895.4371337890625,0.0,4300.0,0.9043448567390442,1.0,0.0,3.0,1.0,0.0
12242700,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8333324790000916,0.4025452136993408,0.3653308749198913,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9343074560165404,0.5640998482704163,0.5363982915878296,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.810886800289154,0.4902174472808838,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8145924210548401,0.3739757537841797,0.3577256500720978,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7004165649414062,0.2343392670154571,1.0729261636734009,284.84527587890625,284.95001220703125,299.4410705566406,289.10498046875,297.8948669433594,297.3274230957031,284.8525695800781,1.0,0.5779527425765991,0.3627601265907287,0.3627601265907287,1.0,1.0,-3.389626979827881,0.910397469997406,2.479229688644409,0.1424531489610672,0.8959466218948364,0.8959466218948364,0.0,192.56295776367188,188.0,48412.01171875,0.0,3334.5537109375,1.0,280.001220703125,283.1613464355469,292.0746154785156,295.10699462890625,293.1499938964844,293.1499938964844,280.04998779296875,36173.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942252039909364,1.0,0.0,0.0,3.641700983047485,3.641725063323975,8.849156074575149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.75390625,0.0,1525.2496337890625,1895.4371337890625,0.0,4251.09521484375,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12242760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8338826298713684,0.4024266302585602,0.3650417029857635,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9349619150161744,0.5636888742446899,0.5358081459999084,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.8151776194572449,0.4887934327125549,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8152915239334106,0.3740653097629547,0.3576456308364868,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7011868357658386,0.2345180213451385,1.0731357336044312,284.888671875,284.95001220703125,299.42974853515625,289.10614013671875,297.8993835449219,297.3377990722656,284.8899841308594,1.0,0.5773240923881531,0.3627860248088836,0.3627860248088836,1.0,1.0,-3.387005090713501,0.9096304774284364,2.47737455368042,0.1421685963869094,0.8960107564926147,0.8960107564926147,0.0,191.7571716308593,191.0,48260.0859375,0.0,3323.872314453125,1.0,280.042236328125,283.2080078125,292.0687255859375,295.118896484375,293.1499938964844,293.1499938964844,280.3500061035156,36116.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989738404750824,1.0,0.0,0.0,3.640128612518311,3.6401524543762207,8.841515750646067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.3095703125,0.0,1523.079833984375,1895.4371337890625,0.0,4212.7822265625,0.9031608700752258,1.0,0.0,3.0,1.0,0.0
12242820,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8349005579948425,0.4028897583484649,0.3652285039424896,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9360026121139526,0.5636870265007019,0.5355291962623596,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.8243409991264343,0.4871353209018707,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8165855407714844,0.3749270141124725,0.3582144677639007,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7027243375778198,0.2353973239660263,1.076140284538269,285.0736083984375,284.95001220703125,299.4065856933594,289.1080322265625,297.9129943847656,297.3646545410156,285.07525634765625,1.0,0.5773361921310425,0.3628378510475158,0.3628378510475158,1.0,1.0,-3.389186382293701,0.9104934334754944,2.478693008422852,0.1424117237329483,0.8991839289665222,0.8991839289665222,0.0,191.05294799804688,194.0,47175.98828125,0.0,3324.819091796875,1.0,280.3416748046875,283.433837890625,292.0567626953125,295.0202331542969,293.1499938964844,293.1499938964844,280.6499938964844,35917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976382613182068,1.0,0.0,0.0,3.642568588256836,3.642592668533325,8.853373287820432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.68798828125,0.0,1524.298583984375,1895.4371337890625,0.0,4097.20068359375,0.9035762548446656,1.0,0.0,3.0,1.0,0.0
12242880,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8349005579948425,0.4028897583484649,0.3652285039424896,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9360026121139526,0.5636870265007019,0.5355291962623596,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.8243409991264343,0.4871353209018707,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8165855407714844,0.3749270141124725,0.3582144677639007,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7027243375778198,0.2353973239660263,1.076140284538269,285.0736083984375,284.95001220703125,299.4065856933594,289.1080322265625,297.9129943847656,297.3646545410156,285.07525634765625,1.0,0.5773361921310425,0.3628378510475158,0.3628378510475158,1.0,1.0,-3.389186382293701,0.9104934334754944,2.478693008422852,0.1424117237329483,0.8991839289665222,0.8991839289665222,0.0,191.05294799804688,194.0,47175.98828125,0.0,3324.819091796875,1.0,280.3416748046875,283.433837890625,292.0567626953125,295.0202331542969,293.1499938964844,293.1499938964844,280.6499938964844,35917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976382613182068,1.0,0.0,0.0,3.642568588256836,3.642592668533325,8.853373287820432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.68798828125,0.0,1524.298583984375,1895.4371337890625,0.0,4097.20068359375,0.9035762548446656,1.0,0.0,3.0,1.0,0.0
12242940,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8355616331100464,0.4038501381874084,0.3659889101982116,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.936477780342102,0.5643184781074524,0.5359904170036316,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9990000128746032,0.8339282274246216,0.4869143962860107,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.8175949454307556,0.3763765096664428,0.3594523668289184,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7041314840316772,0.2367688566446304,1.0817652940750122,285.26190185546875,284.95001220703125,299.38262939453125,289.1093139648437,297.9286499023437,297.39434814453125,285.2636413574219,1.0,0.5786520838737488,0.3628896474838257,0.3628896474838257,1.0,1.0,-3.3986363410949707,0.9136860370635986,2.484950304031372,0.1434316933155059,0.904897153377533,0.904897153377533,0.0,191.36383056640625,197.0,46196.375,0.0,3348.3955078125,1.0,280.6416320800781,283.6602783203125,292.06414794921875,294.961669921875,293.1499938964844,293.1499938964844,280.3500061035156,35681.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647204279899596,1.0,0.0,0.0,3.653777122497559,3.653801202774048,8.907942401492619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.0380859375,0.0,1534.992919921875,1895.4371337890625,0.0,3994.55078125,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
12243000,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8355616331100464,0.4038501381874084,0.3659889101982116,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.936477780342102,0.5643184781074524,0.5359904170036316,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9990000128746032,0.8339282274246216,0.4869143962860107,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.8175949454307556,0.3763765096664428,0.3594523668289184,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7041314840316772,0.2367688566446304,1.0817652940750122,285.26190185546875,284.95001220703125,299.38262939453125,289.1093139648437,297.9286499023437,297.39434814453125,285.2636413574219,1.0,0.5786520838737488,0.3628896474838257,0.3628896474838257,1.0,1.0,-3.3986363410949707,0.9136860370635986,2.484950304031372,0.1434316933155059,0.904897153377533,0.904897153377533,0.0,191.36383056640625,197.0,46196.375,0.0,3348.3955078125,1.0,280.6416320800781,283.6602783203125,292.06414794921875,294.961669921875,293.1499938964844,293.1499938964844,280.3500061035156,35681.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647204279899596,1.0,0.0,0.0,3.653777122497559,3.653801202774048,8.907942401492619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.0380859375,0.0,1534.992919921875,1895.4371337890625,0.0,3994.55078125,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
12243060,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8341245651245117,0.4032641351222992,0.3659899830818176,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9343388080596924,0.5635144710540771,0.5357775092124939,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.9990000128746032,0.8411757946014404,0.4896076023578644,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8167937397956848,0.3768730461597442,0.3603220880031585,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7038620114326477,0.2375236898660659,1.0865687131881714,285.1056213378906,284.95001220703125,299.3578796386719,289.1099853515625,297.9237365722656,297.3972473144531,285.1045227050781,1.0,0.5806386470794678,0.3625420928001404,0.3625420928001404,1.0,1.0,-3.4084508419036865,0.9158147573471068,2.492636203765869,0.1434897482395172,0.9056950807571412,0.9056950807571412,0.0,193.09751892089844,200.0,47464.85546875,0.0,3381.207275390625,1.0,280.3578491210937,283.4574279785156,292.1537475585937,295.1980285644531,293.1499938964844,293.1499938964844,280.04998779296875,35765.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776793122291564,1.0,0.0,0.0,3.663212299346924,3.663236379623413,8.954008308137418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.08984375,0.0,1546.1533203125,1895.4371337890625,0.0,4108.5185546875,0.9080657958984376,1.0,0.0,3.0,1.0,0.0
12243120,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8341245651245117,0.4032641351222992,0.3659899830818176,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9343388080596924,0.5635144710540771,0.5357775092124939,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.9990000128746032,0.8411757946014404,0.4896076023578644,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8167937397956848,0.3768730461597442,0.3603220880031585,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7038620114326477,0.2375236898660659,1.0865687131881714,285.1056213378906,284.95001220703125,299.3578796386719,289.1099853515625,297.9237365722656,297.3972473144531,285.1045227050781,1.0,0.5806386470794678,0.3625420928001404,0.3625420928001404,1.0,1.0,-3.4084508419036865,0.9158147573471068,2.492636203765869,0.1434897482395172,0.9056950807571412,0.9056950807571412,0.0,193.09751892089844,200.0,47464.85546875,0.0,3381.207275390625,1.0,280.3578491210937,283.4574279785156,292.1537475585937,295.1980285644531,293.1499938964844,293.1499938964844,280.04998779296875,35765.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776793122291564,1.0,0.0,0.0,3.663212299346924,3.663236379623413,8.954008308137418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.08984375,0.0,1546.1533203125,1895.4371337890625,0.0,4108.5185546875,0.9080657958984376,1.0,0.0,3.0,1.0,0.0
12243180,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.830603837966919,0.401612639427185,0.3648460209369659,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9295756220817566,0.5615760087966919,0.5343356728553772,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.8452649712562561,0.4947536885738373,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8139377236366272,0.3763220012187958,0.3601313829421997,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7014347314834595,0.2373730391263961,1.0873069763183594,284.9302062988281,284.95001220703125,299.3353881835937,289.1100158691406,297.9045104980469,297.3798522949219,284.9281616210937,1.0,0.5823364853858948,0.3622362315654754,0.3622362315654754,1.0,1.0,-3.412195205688477,0.9160813689231871,2.4961137771606445,0.1430370956659317,0.903967559337616,0.903967559337616,0.0,195.7550506591797,200.0,48642.51953125,0.0,3405.3994140625,1.0,280.0626220703125,283.238525390625,292.17364501953125,295.3193054199219,293.1499938964844,293.1499938964844,280.04998779296875,35931.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913878440856934,1.0,0.0,0.0,3.6658527851104736,3.665876865386963,8.966920859165839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.35546875,0.0,1550.3590087890625,1895.4371337890625,0.0,4226.89794921875,0.9087578654289246,1.0,0.0,3.0,1.0,0.0
12243240,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8300247192382812,0.4013722538948059,0.364635556936264,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.928794801235199,0.5612855553627014,0.5340740084648132,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.84573894739151,0.4955792129039764,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8134427070617676,0.3762176036834717,0.3600504100322723,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7009908556938171,0.237318143248558,1.0871750116348269,284.92510986328125,284.95001220703125,299.332275390625,289.1099853515625,297.9015808105469,297.3770751953125,284.9237365722656,1.0,0.5825505256652832,0.3621945381164551,0.3621945381164551,1.0,1.0,-3.41236424446106,0.916008472442627,2.4963557720184326,0.1429368257522583,0.9038633704185486,0.9038633704185486,0.0,196.1640167236328,203.0,48654.39453125,0.0,3408.17724609375,1.0,280.0581359863281,283.2331848144531,292.16607666015625,295.3051147460937,293.1499938964844,293.1499938964844,279.75,35943.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920719265937804,1.0,0.0,0.0,3.665917158126831,3.66594123840332,8.967235771706328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.50244140625,0.0,1550.52587890625,1895.4371337890625,0.0,4232.74169921875,0.9087852835655212,1.0,0.0,3.0,1.0,0.0
12243300,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8275867700576782,0.4001913368701935,0.3637489080429077,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9254931807518004,0.5598928928375244,0.5329524278640747,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9990000128746032,0.8473402857780457,0.4990781247615814,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8113130331039429,0.3756416738033294,0.3596704602241516,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.6990547180175781,0.2369675040245056,1.0863382816314695,284.7882385253906,284.95001220703125,299.31915283203125,289.1097106933594,297.8875732421875,297.3631896972656,284.78033447265625,1.0,0.5834061503410339,0.36202073097229,0.36202073097229,1.0,1.0,-3.412696599960327,0.9155848026275636,2.497111558914185,0.1424953341484069,0.9014553427696228,0.9014553427696228,0.0,197.8884429931641,203.0,49651.52734375,0.0,3419.001220703125,1.0,279.8008728027344,283.0573425292969,292.1837158203125,295.4386901855469,293.1499938964844,293.1499938964844,279.75,36067.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6643295288085938,3.664353609085083,8.959469823821564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.13330078125,0.0,1549.6739501953125,1895.4371337890625,0.0,4300.0,0.908479392528534,1.0,0.0,3.0,1.0,0.0
12243360,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8248469233512878,0.398869901895523,0.3626537322998047,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.921828269958496,0.558337390422821,0.5315982699394226,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.9990000128746032,0.8485592007637024,0.5029146075248718,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.8088511824607849,0.3749217987060547,0.3591029345989227,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.6967810392379761,0.2364674508571624,1.0846894979476929,284.7408752441406,284.95001220703125,299.3058166503906,289.1092834472656,297.8720092773437,297.3472595214844,284.73944091796875,1.0,0.584161639213562,0.3618432879447937,0.3618432879447937,1.0,1.0,-3.4117019176483154,0.9147257804870604,2.496976137161255,0.1419190168380737,0.8995450735092163,0.8995450735092163,0.0,199.73223876953125,206.0,49736.6171875,0.0,3427.418212890625,1.0,279.7580261230469,283.0085754394531,292.1654357910156,295.3726501464844,293.1499938964844,293.1499938964844,280.04998779296875,36171.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660217046737671,3.66024112701416,8.93937112778076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.02392578125,0.0,1545.849609375,1895.4371337890625,0.0,4300.0,0.907661497592926,1.0,0.0,3.0,1.0,0.0
12243420,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8208537697792053,0.3978269398212433,0.3613772392272949,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9163351655006408,0.5567565560340881,0.5297613143920898,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.852786660194397,0.5090060830116272,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8051413297653198,0.3745569884777069,0.3585321307182312,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6933407783508301,0.2361288368701934,1.0826576948165894,284.9027709960937,284.95001220703125,299.27838134765625,289.1078491210937,297.8572998046875,297.337890625,284.90411376953125,1.0,0.5856800675392151,0.3614883720874786,0.3614883720874786,1.0,1.0,-3.412144899368286,0.9137911796569824,2.498353719711304,0.1408651173114776,0.9002352952957153,0.9002352952957153,0.0,202.7729949951172,209.0,48578.5234375,0.0,3446.184326171875,1.0,280.0421142578125,283.21435546875,292.0780029296875,295.1498718261719,293.1499938964844,293.1499938964844,279.75,36077.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992150604724884,1.0,0.0,0.0,3.656603336334229,3.6566274166107178,8.921728635868931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.07470703125,0.0,1541.10888671875,1895.4371337890625,0.0,4233.41357421875,0.9068170189857484,1.0,0.0,3.0,1.0,0.0
12243480,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8208537697792053,0.3978269398212433,0.3613772392272949,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9163351655006408,0.5567565560340881,0.5297613143920898,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.852786660194397,0.5090060830116272,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8051413297653198,0.3745569884777069,0.3585321307182312,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6933407783508301,0.2361288368701934,1.0826576948165894,284.9027709960937,284.95001220703125,299.27838134765625,289.1078491210937,297.8572998046875,297.337890625,284.90411376953125,1.0,0.5856800675392151,0.3614883720874786,0.3614883720874786,1.0,1.0,-3.412144899368286,0.9137911796569824,2.498353719711304,0.1408651173114776,0.9002352952957153,0.9002352952957153,0.0,202.7729949951172,209.0,48578.5234375,0.0,3446.184326171875,1.0,280.0421142578125,283.21435546875,292.0780029296875,295.1498718261719,293.1499938964844,293.1499938964844,279.75,36077.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992150604724884,1.0,0.0,0.0,3.656603336334229,3.6566274166107178,8.921728635868931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.07470703125,0.0,1541.10888671875,1895.4371337890625,0.0,4233.41357421875,0.9068170189857484,1.0,0.0,3.0,1.0,0.0
12243540,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.8173385262489319,0.3961883187294006,0.3603424727916717,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.9116449356079102,0.554739773273468,0.5282910466194153,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.9990000128746032,0.8562171459197998,0.514524519443512,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.8020060658454895,0.3739840388298034,0.3583106398582458,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.6905330419540405,0.2357268035411834,1.0819989442825315,284.7414855957031,284.95001220703125,299.25,289.10565185546875,297.8375244140625,297.3220520019531,284.7403259277344,1.0,0.5873461961746216,0.3611334562301636,0.3611334562301636,1.0,1.0,-3.4147157669067383,0.9135274291038512,2.501188278198242,0.1401805579662323,0.8961355090141296,0.8961355090141296,0.0,205.66604614257807,212.0,49652.2734375,0.0,3469.0859375,1.0,279.7578125,283.0129089355469,292.1363525390625,295.32421875,293.1499938964844,293.1499938964844,280.04998779296875,36237.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485421657562256,3.648566246032715,8.88243448571302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.78564453125,0.0,1533.323974609375,1895.4371337890625,0.0,4300.0,0.9051029682159424,1.0,0.0,3.0,1.0,0.0
12243600,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.8173385262489319,0.3961883187294006,0.3603424727916717,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.9116449356079102,0.554739773273468,0.5282910466194153,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.9990000128746032,0.8562171459197998,0.514524519443512,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.8020060658454895,0.3739840388298034,0.3583106398582458,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.6905330419540405,0.2357268035411834,1.0819989442825315,284.7414855957031,284.95001220703125,299.25,289.10565185546875,297.8375244140625,297.3220520019531,284.7403259277344,1.0,0.5873461961746216,0.3611334562301636,0.3611334562301636,1.0,1.0,-3.4147157669067383,0.9135274291038512,2.501188278198242,0.1401805579662323,0.8961355090141296,0.8961355090141296,0.0,205.66604614257807,212.0,49652.2734375,0.0,3469.0859375,1.0,279.7578125,283.0129089355469,292.1363525390625,295.32421875,293.1499938964844,293.1499938964844,280.04998779296875,36237.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485421657562256,3.648566246032715,8.88243448571302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.78564453125,0.0,1533.323974609375,1895.4371337890625,0.0,4300.0,0.9051029682159424,1.0,0.0,3.0,1.0,0.0
