time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243660,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8137710094451904,0.3952468335628509,0.3593001067638397,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9070661664009094,0.5533350110054016,0.526780366897583,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.8603278994560242,0.5201284289360046,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7988114953041077,0.3737730681896209,0.3580203652381897,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6876148581504822,0.2354759126901626,1.0808627605438232,284.9061889648437,284.95001220703125,299.2176818847656,289.1005554199219,297.8241882324219,297.3160095214844,284.90753173828125,1.0,0.5889725685119629,0.360882967710495,0.360882967710495,1.0,1.0,-3.416664361953736,0.9133762121200562,2.5032882690429688,0.1396339386701584,0.8968930840492249,0.8968930840492249,0.0,208.5982818603516,215.0,48508.0078125,0.0,3490.78857421875,1.0,280.0421447753906,283.2210693359375,292.0689392089844,295.132568359375,293.1499938964844,293.1499938964844,280.3500061035156,36111.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910770654678344,1.0,0.0,0.0,3.643637180328369,3.6436612606048575,8.85856877630431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.4521484375,0.0,1526.931640625,1895.4371337890625,0.0,4224.2412109375,0.9039442539215088,1.0,0.0,3.0,1.0,0.0
12243720,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8137710094451904,0.3952468335628509,0.3593001067638397,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9070661664009094,0.5533350110054016,0.526780366897583,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.8603278994560242,0.5201284289360046,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7988114953041077,0.3737730681896209,0.3580203652381897,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6876148581504822,0.2354759126901626,1.0808627605438232,284.9061889648437,284.95001220703125,299.2176818847656,289.1005554199219,297.8241882324219,297.3160095214844,284.90753173828125,1.0,0.5889725685119629,0.360882967710495,0.360882967710495,1.0,1.0,-3.416664361953736,0.9133762121200562,2.5032882690429688,0.1396339386701584,0.8968930840492249,0.8968930840492249,0.0,208.5982818603516,215.0,48508.0078125,0.0,3490.78857421875,1.0,280.0421447753906,283.2210693359375,292.0689392089844,295.132568359375,293.1499938964844,293.1499938964844,280.3500061035156,36111.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910770654678344,1.0,0.0,0.0,3.643637180328369,3.6436612606048575,8.85856877630431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.4521484375,0.0,1526.931640625,1895.4371337890625,0.0,4224.2412109375,0.9039442539215088,1.0,0.0,3.0,1.0,0.0
12243780,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8114483952522278,0.3951358199119568,0.3591447472572326,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9040225744247437,0.552824854850769,0.5262216329574585,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9990000128746032,0.8657450675964355,0.5245167016983032,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7968069911003113,0.3742350935935974,0.3584067523479461,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.685748279094696,0.2356732487678527,1.0816987752914429,285.087890625,284.95001220703125,299.1788024902344,289.0905456542969,297.8186950683594,297.3229675292969,285.0893249511719,1.0,0.5908539891242981,0.3606324791908264,0.3606324791908264,1.0,1.0,-3.4225494861602783,0.9144901037216188,2.508059501647949,0.1394711434841156,0.9002420902252197,0.9002420902252197,0.0,211.1116638183593,218.0,47394.6640625,0.0,3519.396240234375,1.0,280.3417053222656,283.4450988769531,292.0471496582031,295.02789306640625,293.1499938964844,293.1499938964844,280.6499938964844,35905.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794310927391052,1.0,0.0,0.0,3.646528005599976,3.646552085876465,8.872630701262096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.18359375,0.0,1528.6060791015625,1895.4371337890625,0.0,4123.7763671875,0.9044542908668518,1.0,0.0,3.0,1.0,0.0
12243840,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8114483952522278,0.3951358199119568,0.3591447472572326,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9040225744247437,0.552824854850769,0.5262216329574585,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9990000128746032,0.8657450675964355,0.5245167016983032,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7968069911003113,0.3742350935935974,0.3584067523479461,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.685748279094696,0.2356732487678527,1.0816987752914429,285.087890625,284.95001220703125,299.1788024902344,289.0905456542969,297.8186950683594,297.3229675292969,285.0893249511719,1.0,0.5908539891242981,0.3606324791908264,0.3606324791908264,1.0,1.0,-3.4225494861602783,0.9144901037216188,2.508059501647949,0.1394711434841156,0.9002420902252197,0.9002420902252197,0.0,211.1116638183593,218.0,47394.6640625,0.0,3519.396240234375,1.0,280.3417053222656,283.4450988769531,292.0471496582031,295.02789306640625,293.1499938964844,293.1499938964844,280.6499938964844,35905.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794310927391052,1.0,0.0,0.0,3.646528005599976,3.646552085876465,8.872630701262096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.18359375,0.0,1528.6060791015625,1895.4371337890625,0.0,4123.7763671875,0.9044542908668518,1.0,0.0,3.0,1.0,0.0
12243900,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.810421347618103,0.3952085971832275,0.3591770827770233,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.9027066230773926,0.5527291297912598,0.5260931253433228,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9990000128746032,0.8687154650688171,0.5265994668006897,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7959727048873901,0.3746050894260406,0.3587333559989929,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.6849858164787292,0.235879972577095,1.082607984542847,285.2230224609375,284.95001220703125,299.15704345703125,289.0837707519531,297.8168029785156,297.3283996582031,285.23077392578125,1.0,0.5918939113616943,0.3605072498321533,0.3605072498321533,1.0,1.0,-3.4264235496521,0.9153427481651306,2.511080980300904,0.1394834816455841,0.9033750891685486,0.9033750891685486,0.0,212.3602752685547,218.0,46414.62890625,0.0,3535.90185546875,1.0,280.5986633300781,283.6190795898437,292.0190124511719,294.8886108398437,293.1499938964844,293.1499938964844,280.6499938964844,35777.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718765616416932,1.0,0.0,0.0,3.651067733764648,3.6510918140411377,8.894736538422876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.64697265625,0.0,1532.6898193359375,1895.4371337890625,0.0,4057.71923828125,0.9054142832756042,1.0,0.0,3.0,1.0,0.0
12243960,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8096005320549011,0.3953689634799957,0.3593657314777374,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9016157388687134,0.5527383685112,0.5261374711990356,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.9990000128746032,0.8718347549438477,0.5285006761550903,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.795340359210968,0.3750691711902618,0.3591959178447723,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.6844169497489929,0.2361634373664856,1.0839850902557373,285.2689514160156,284.95001220703125,299.1337585449219,289.0758972167969,297.8154296875,297.3351745605469,285.2702941894531,1.0,0.5930143594741821,0.3603391647338867,0.3603391647338867,1.0,1.0,-3.431201934814453,0.9163604378700256,2.514841318130493,0.1394541412591934,0.90600323677063,0.90600323677063,0.0,213.5595703125,221.0,46337.74609375,0.0,3554.310546875,1.0,280.6418762207031,283.66668701171875,292.0363464355469,294.94891357421875,293.1499938964844,293.1499938964844,280.3500061035156,35673.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968944489955902,1.0,0.0,0.0,3.6580653190612793,3.658089399337769,8.928863621804339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.3896484375,0.0,1539.7154541015625,1895.4371337890625,0.0,4031.904541015625,0.9068776369094848,1.0,0.0,3.0,1.0,0.0
12244020,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8062993288040161,0.3939727544784546,0.358723908662796,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8978636264801025,0.551109254360199,0.5252385139465332,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.9990000128746032,0.8755397796630859,0.5340390205383301,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7926919460296631,0.374811440706253,0.3594503104686737,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.6820407509803772,0.235905721783638,1.0846939086914062,285.1035461425781,284.95001220703125,299.0829467773437,289.0569763183594,297.7929382324219,297.3236389160156,285.1020202636719,1.0,0.5951603055000305,0.3600030243396759,0.3600030243396759,1.0,1.0,-3.4371790885925293,0.9172284007072448,2.51995062828064,0.1391712129116058,0.9067134857177734,0.9067134857177734,0.0,216.72447204589844,224.0,47515.28125,0.0,3587.164794921875,1.0,280.35772705078125,283.4573669433594,292.1038513183594,295.1585693359375,293.1499938964844,293.1499938964844,280.04998779296875,35764.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824957847595216,1.0,0.0,0.0,3.667555809020996,3.667580127716065,8.975254672805022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.9111328125,0.0,1551.0172119140625,1895.4371337890625,0.0,4150.3798828125,0.9090365171432496,1.0,0.0,3.0,1.0,0.0
12244080,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8062993288040161,0.3939727544784546,0.358723908662796,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8978636264801025,0.551109254360199,0.5252385139465332,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.9990000128746032,0.8755397796630859,0.5340390205383301,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7926919460296631,0.374811440706253,0.3594503104686737,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.6820407509803772,0.235905721783638,1.0846939086914062,285.1035461425781,284.95001220703125,299.0829467773437,289.0569763183594,297.7929382324219,297.3236389160156,285.1020202636719,1.0,0.5951603055000305,0.3600030243396759,0.3600030243396759,1.0,1.0,-3.4371790885925293,0.9172284007072448,2.51995062828064,0.1391712129116058,0.9067134857177734,0.9067134857177734,0.0,216.72447204589844,224.0,47515.28125,0.0,3587.164794921875,1.0,280.35772705078125,283.4573669433594,292.1038513183594,295.1585693359375,293.1499938964844,293.1499938964844,280.04998779296875,35764.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824957847595216,1.0,0.0,0.0,3.667555809020996,3.667580127716065,8.975254672805022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.9111328125,0.0,1551.0172119140625,1895.4371337890625,0.0,4150.3798828125,0.9090365171432496,1.0,0.0,3.0,1.0,0.0
12244140,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8007023334503174,0.3911795914173126,0.3566319942474365,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8919382095336914,0.5479578971862793,0.5227437019348145,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.8764727711677551,0.541847288608551,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7879975438117981,0.3733000457286834,0.3584462702274322,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6776465177536011,0.2346003651618957,1.0807040929794312,284.91265869140625,284.95001220703125,299.0267639160156,289.03399658203125,297.7535705566406,297.29119873046875,284.9107666015625,1.0,0.5967674851417542,0.3596668839454651,0.3596668839454651,1.0,1.0,-3.435056447982788,0.9155181050300598,2.519538402557373,0.13808573782444,0.9046475291252136,0.9046475291252136,0.0,220.75662231445312,227.0,48587.48828125,0.0,3605.72265625,1.0,280.0580749511719,283.2258605957031,292.0918884277344,295.23486328125,293.1499938964844,293.1499938964844,279.75,35953.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972190856933594,1.0,0.0,0.0,3.669934749603272,3.66995906829834,8.986901320895413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.07177734375,0.0,1555.1116943359375,1895.4371337890625,0.0,4276.5078125,0.9096896052360536,1.0,0.0,3.0,1.0,0.0
12244200,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8007023334503174,0.3911795914173126,0.3566319942474365,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8919382095336914,0.5479578971862793,0.5227437019348145,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.8764727711677551,0.541847288608551,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7879975438117981,0.3733000457286834,0.3584462702274322,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6776465177536011,0.2346003651618957,1.0807040929794312,284.91265869140625,284.95001220703125,299.0267639160156,289.03399658203125,297.7535705566406,297.29119873046875,284.9107666015625,1.0,0.5967674851417542,0.3596668839454651,0.3596668839454651,1.0,1.0,-3.435056447982788,0.9155181050300598,2.519538402557373,0.13808573782444,0.9046475291252136,0.9046475291252136,0.0,220.75662231445312,227.0,48587.48828125,0.0,3605.72265625,1.0,280.0580749511719,283.2258605957031,292.0918884277344,295.23486328125,293.1499938964844,293.1499938964844,279.75,35953.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972190856933594,1.0,0.0,0.0,3.669934749603272,3.66995906829834,8.986901320895413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.07177734375,0.0,1555.1116943359375,1895.4371337890625,0.0,4276.5078125,0.9096896052360536,1.0,0.0,3.0,1.0,0.0
12244260,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7942677736282349,0.3877041041851043,0.3538336753845215,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.8852113485336304,0.5439977645874023,0.5193798542022705,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9990000128746032,0.8755720853805542,0.5503880381584167,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7824622392654419,0.3710648119449615,0.3566744029521942,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6722714304924011,0.2325869053602218,1.0732709169387815,284.7166442871094,284.95001220703125,298.9656066894531,289.0072326660156,297.7067565917969,297.2505187988281,284.71466064453125,1.0,0.5977654457092285,0.3593479096889496,0.3593479096889496,1.0,1.0,-3.4268527030944824,0.9119275212287904,2.514925241470337,0.13643279671669,0.8999272584915161,0.8999272584915161,0.0,224.96766662597656,230.0,49531.0625,0.0,3610.686279296875,1.0,279.7580871582031,282.9930419921875,292.0844421386719,295.2828063964844,293.1499938964844,293.1499938964844,279.45001220703125,36195.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663383483886719,3.663407564163208,8.95484447482886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.236328125,0.0,1549.5777587890625,1895.4371337890625,0.0,4300.0,0.908384084701538,1.0,0.0,3.0,1.0,0.0
12244320,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7942677736282349,0.3877041041851043,0.3538336753845215,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.8852113485336304,0.5439977645874023,0.5193798542022705,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9990000128746032,0.8755720853805542,0.5503880381584167,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7824622392654419,0.3710648119449615,0.3566744029521942,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6722714304924011,0.2325869053602218,1.0732709169387815,284.7166442871094,284.95001220703125,298.9656066894531,289.0072326660156,297.7067565917969,297.2505187988281,284.71466064453125,1.0,0.5977654457092285,0.3593479096889496,0.3593479096889496,1.0,1.0,-3.4268527030944824,0.9119275212287904,2.514925241470337,0.13643279671669,0.8999272584915161,0.8999272584915161,0.0,224.96766662597656,230.0,49531.0625,0.0,3610.686279296875,1.0,279.7580871582031,282.9930419921875,292.0844421386719,295.2828063964844,293.1499938964844,293.1499938964844,279.45001220703125,36195.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663383483886719,3.663407564163208,8.95484447482886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.236328125,0.0,1549.5777587890625,1895.4371337890625,0.0,4300.0,0.908384084701538,1.0,0.0,3.0,1.0,0.0
12244380,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.7878627777099609,0.3839585185050964,0.3507542908191681,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.8785827159881592,0.5397100448608398,0.5156567692756653,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215148925781,0.9990000128746032,0.8734451532363892,0.5586255788803101,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7769158482551575,0.3684917092323303,0.3545319736003876,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52294921875,0.6667430996894836,0.2302077561616897,1.0639536380767822,284.5218505859375,284.95001220703125,298.902587890625,288.97833251953125,297.6585998535156,297.20880126953125,284.5196533203125,1.0,0.598210334777832,0.359041690826416,0.359041690826416,1.0,1.0,-3.4148006439208984,0.9071577191352844,2.507642984390259,0.1344269961118698,0.8928307890892029,0.8928307890892029,0.0,228.91061401367188,230.0,50420.3984375,0.0,3604.829345703125,1.0,279.45953369140625,282.767333984375,292.099365234375,295.35406494140625,293.1499938964844,293.1499938964844,279.45001220703125,36468.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647272825241089,3.647296905517578,8.87625560608285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.8798828125,0.0,1533.640625,1895.4371337890625,0.0,4300.0,0.9049656987190248,1.0,0.0,3.0,1.0,0.0
12244440,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.7875933051109314,0.3838069140911102,0.3506184816360473,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.519775390625,0.8783054351806641,0.5395335555076599,0.5154924392700195,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51953125,0.9990000128746032,0.8733505606651306,0.5589667558670044,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.776682436466217,0.3683845996856689,0.3544347584247589,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.6665080785751343,0.2301057130098343,1.063526272773743,284.51983642578125,284.95001220703125,298.89990234375,288.97705078125,297.6566467285156,297.2071838378906,284.517822265625,1.0,0.5982188582420349,0.3590289354324341,0.3590289354324341,1.0,1.0,-3.4142191410064697,0.9069339036941528,2.507285118103028,0.1343337893486023,0.8925748467445374,0.8925748467445374,0.0,229.07159423828125,218.0,50410.1171875,0.0,3604.376708984375,1.0,279.458251953125,282.76568603515625,292.09716796875,295.3490295410156,293.1499938964844,293.1499938964844,279.75,36475.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646448850631714,3.646472930908203,8.87224530288222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.1220703125,0.0,1532.7786865234375,1895.4371337890625,0.0,4300.0,0.904788076877594,1.0,0.0,3.0,1.0,0.0
12244500,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.7862889170646667,0.3823404908180237,0.3490261137485504,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.8770820498466492,0.5377269387245178,0.5135261416435242,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.9990000128746032,0.8730335235595703,0.5591263175010681,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62847900390625,0.7757241725921631,0.3673246800899505,0.3532483577728271,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.66524738073349,0.2290029376745224,1.0580532550811768,284.6295471191406,284.95001220703125,298.8654479980469,288.96075439453125,297.636962890625,297.19342041015625,284.6358337402344,1.0,0.5963587164878845,0.3588694334030151,0.3588694334030151,1.0,1.0,-3.4021358489990234,0.9025981426239014,2.499537706375122,0.1328608095645904,0.8914833068847656,0.8914833068847656,0.0,228.62863159179688,218.0,49183.5,0.0,3572.9677734375,1.0,279.701171875,282.9159851074219,292.0077514648437,295.1042785644531,293.1499938964844,293.1499938964844,279.75,36453.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637520551681519,3.6375443935394287,8.828851036923879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.07177734375,0.0,1522.7120361328125,1895.4371337890625,0.0,4300.0,0.9028329849243164,1.0,0.0,3.0,1.0,0.0
12244560,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7868495583534241,0.3813753426074981,0.347937136888504,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.877779483795166,0.5364193320274353,0.5120582580566406,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.9990000128746032,0.8740943670272827,0.556223452091217,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7764661312103271,0.366649180650711,0.3524059355258941,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.6654664278030396,0.228184774518013,1.053558111190796,284.66119384765625,284.95001220703125,298.8300170898437,288.94366455078125,297.6247863769531,297.1900329589844,284.6613464355469,1.0,0.5938009023666382,0.358879417181015,0.358879417181015,1.0,1.0,-3.389151096343994,0.8984634876251221,2.490687608718872,0.1316323727369308,0.8899155259132385,0.8899155259132385,0.0,226.4635162353516,206.0,48838.0703125,0.0,3529.665283203125,1.0,279.7420349121094,282.95562744140625,291.9647827148437,295.0761413574219,293.1499938964844,293.1499938964844,280.04998779296875,36423.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6300671100616455,3.630091190338135,8.792707149041235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.86083984375,0.0,1514.2535400390625,1895.4371337890625,0.0,4300.0,0.9011203050613404,1.0,0.0,3.0,1.0,0.0
12244620,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7912142276763916,0.3802185952663421,0.3464614748954773,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8826217651367188,0.5346381664276123,0.5099047422409058,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9990000128746032,0.8793818950653076,0.5450023412704468,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7810667157173157,0.3659943342208862,0.3513423800468445,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.6687455773353577,0.2271685153245926,1.046962022781372,284.819091796875,284.95001220703125,298.75634765625,288.90740966796875,297.6147766113281,297.20367431640625,284.81939697265625,1.0,0.5872235894203186,0.35889932513237,0.35889932513237,1.0,1.0,-3.3620800971984863,0.8899017572402954,2.4721782207489014,0.1291128247976303,0.889519214630127,0.889519214630127,0.0,219.2069549560547,209.0,47322.5703125,0.0,3424.5927734375,1.0,280.0415344238281,283.1644287109375,291.87548828125,294.8748779296875,293.1499938964844,293.1499938964844,280.3500061035156,36271.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915046095848083,1.0,0.0,0.0,3.619433641433716,3.619457244873047,8.741269539314089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.80615234375,0.0,1501.4398193359375,1895.4371337890625,0.0,4227.89599609375,0.898647665977478,1.0,0.0,3.0,1.0,0.0
12244680,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7912142276763916,0.3802185952663421,0.3464614748954773,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8826217651367188,0.5346381664276123,0.5099047422409058,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9990000128746032,0.8793818950653076,0.5450023412704468,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7810667157173157,0.3659943342208862,0.3513423800468445,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.6687455773353577,0.2271685153245926,1.046962022781372,284.819091796875,284.95001220703125,298.75634765625,288.90740966796875,297.6147766113281,297.20367431640625,284.81939697265625,1.0,0.5872235894203186,0.35889932513237,0.35889932513237,1.0,1.0,-3.3620800971984863,0.8899017572402954,2.4721782207489014,0.1291128247976303,0.889519214630127,0.889519214630127,0.0,219.2069549560547,209.0,47322.5703125,0.0,3424.5927734375,1.0,280.0415344238281,283.1644287109375,291.87548828125,294.8748779296875,293.1499938964844,293.1499938964844,280.3500061035156,36271.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915046095848083,1.0,0.0,0.0,3.619433641433716,3.619457244873047,8.741269539314089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.80615234375,0.0,1501.4398193359375,1895.4371337890625,0.0,4227.89599609375,0.898647665977478,1.0,0.0,3.0,1.0,0.0
12244740,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.793632984161377,0.3796599805355072,0.3457342386245727,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8851773738861084,0.5335415601730347,0.5086172223091125,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8866370320320129,0.5390433669090271,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7837821245193481,0.3659448325634002,0.3510493636131286,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.670662522315979,0.2267792820930481,1.0440077781677246,284.9861755371094,284.95001220703125,298.6793518066406,288.8685607910156,297.6141052246094,297.2308349609375,284.9870910644531,1.0,0.5842366218566895,0.358919233083725,0.358919233083725,1.0,1.0,-3.348561763763428,0.8856648802757263,2.4628968238830566,0.1276224851608276,0.8913979530334473,0.8913979530334473,0.0,215.4298553466797,212.0,45997.37890625,0.0,3371.841796875,1.0,280.3414611816406,283.3788757324219,291.82275390625,294.7274475097656,293.1499938964844,293.1499938964844,280.6499938964844,36066.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979446828365326,1.0,0.0,0.0,3.61632776260376,3.616351366043091,8.726274245418608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5849609375,0.0,1496.5218505859375,1895.4371337890625,0.0,4123.9130859375,0.8978157639503479,1.0,0.0,3.0,1.0,0.0
12244800,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.793632984161377,0.3796599805355072,0.3457342386245727,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8851773738861084,0.5335415601730347,0.5086172223091125,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8866370320320129,0.5390433669090271,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7837821245193481,0.3659448325634002,0.3510493636131286,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.670662522315979,0.2267792820930481,1.0440077781677246,284.9861755371094,284.95001220703125,298.6793518066406,288.8685607910156,297.6141052246094,297.2308349609375,284.9870910644531,1.0,0.5842366218566895,0.358919233083725,0.358919233083725,1.0,1.0,-3.348561763763428,0.8856648802757263,2.4628968238830566,0.1276224851608276,0.8913979530334473,0.8913979530334473,0.0,215.4298553466797,212.0,45997.37890625,0.0,3371.841796875,1.0,280.3414611816406,283.3788757324219,291.82275390625,294.7274475097656,293.1499938964844,293.1499938964844,280.6499938964844,36066.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979446828365326,1.0,0.0,0.0,3.61632776260376,3.616351366043091,8.726274245418608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5849609375,0.0,1496.5218505859375,1895.4371337890625,0.0,4123.9130859375,0.8978157639503479,1.0,0.0,3.0,1.0,0.0
12244860,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.7943887710571289,0.3793995976448059,0.3454078733921051,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.8858302235603333,0.5328168272972107,0.507823646068573,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9990000128746032,0.8936554193496704,0.5370433330535889,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.7849018573760986,0.3662301898002624,0.3512093424797058,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6713801622390747,0.2267384231090545,1.0433058738708496,285.1585693359375,284.95001220703125,298.599365234375,288.8274230957031,297.6122436523437,297.2568054199219,285.1595764160156,1.0,0.5832445621490479,0.3591397106647491,0.3591397106647491,1.0,1.0,-3.344149351119995,0.8849027752876282,2.459246635437012,0.1277622431516647,0.8956212997436523,0.8956212997436523,0.0,214.1765289306641,215.0,44799.66796875,0.0,3354.586669921875,1.0,280.6414794921875,283.5950927734375,291.7829895019531,294.6087341308594,293.1499938964844,293.1499938964844,280.95001220703125,35831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679241180419922,1.0,0.0,0.0,3.622011661529541,3.622035264968872,8.753726774557435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.44384765625,0.0,1500.998779296875,1895.4371337890625,0.0,4022.89892578125,0.8989222049713135,1.0,0.0,3.0,1.0,0.0
12244920,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.7943887710571289,0.3793995976448059,0.3454078733921051,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.8858302235603333,0.5328168272972107,0.507823646068573,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9990000128746032,0.8936554193496704,0.5370433330535889,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.7849018573760986,0.3662301898002624,0.3512093424797058,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6713801622390747,0.2267384231090545,1.0433058738708496,285.1585693359375,284.95001220703125,298.599365234375,288.8274230957031,297.6122436523437,297.2568054199219,285.1595764160156,1.0,0.5832445621490479,0.3591397106647491,0.3591397106647491,1.0,1.0,-3.344149351119995,0.8849027752876282,2.459246635437012,0.1277622431516647,0.8956212997436523,0.8956212997436523,0.0,214.1765289306641,215.0,44799.66796875,0.0,3354.586669921875,1.0,280.6414794921875,283.5950927734375,291.7829895019531,294.6087341308594,293.1499938964844,293.1499938964844,280.95001220703125,35831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679241180419922,1.0,0.0,0.0,3.622011661529541,3.622035264968872,8.753726774557435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.44384765625,0.0,1500.998779296875,1895.4371337890625,0.0,4022.89892578125,0.8989222049713135,1.0,0.0,3.0,1.0,0.0
12244980,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7940680980682373,0.3793043196201324,0.3452995419502258,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.8852635622024536,0.5323083996772766,0.5073117613792419,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.9990000128746032,0.9002789258956909,0.5375066995620728,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.7849939465522766,0.3667149245738983,0.3516328930854797,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.6712911128997803,0.2268792986869812,1.0438121557235718,285.33123779296875,284.95001220703125,298.5168151855469,288.78424072265625,297.6073303222656,297.2794494628906,285.3322448730469,1.0,0.5835512280464172,0.3593601882457733,0.3593601882457733,1.0,1.0,-3.345073938369751,0.8858602046966553,2.459213733673096,0.1284747570753097,0.902151882648468,0.902151882648468,0.0,214.4591217041016,218.0,43676.8203125,0.0,3358.3134765625,1.0,280.9415588378906,283.8095397949219,291.7442626953125,294.4991760253906,293.1499938964844,293.1499938964844,280.6499938964844,35587.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573673009872437,1.0,0.0,0.0,3.636806726455689,3.636830568313599,8.825386430544313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.60400390625,0.0,1515.4630126953125,1895.4371337890625,0.0,3929.08349609375,0.9020599126815796,1.0,0.0,3.0,1.0,0.0
12245040,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7940680980682373,0.3793043196201324,0.3452995419502258,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.8852635622024536,0.5323083996772766,0.5073117613792419,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.9990000128746032,0.9002789258956909,0.5375066995620728,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.7849939465522766,0.3667149245738983,0.3516328930854797,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.6712911128997803,0.2268792986869812,1.0438121557235718,285.33123779296875,284.95001220703125,298.5168151855469,288.78424072265625,297.6073303222656,297.2794494628906,285.3322448730469,1.0,0.5835512280464172,0.3593601882457733,0.3593601882457733,1.0,1.0,-3.345073938369751,0.8858602046966553,2.459213733673096,0.1284747570753097,0.902151882648468,0.902151882648468,0.0,214.4591217041016,218.0,43676.8203125,0.0,3358.3134765625,1.0,280.9415588378906,283.8095397949219,291.7442626953125,294.4991760253906,293.1499938964844,293.1499938964844,280.6499938964844,35587.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573673009872437,1.0,0.0,0.0,3.636806726455689,3.636830568313599,8.825386430544313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.60400390625,0.0,1515.4630126953125,1895.4371337890625,0.0,3929.08349609375,0.9020599126815796,1.0,0.0,3.0,1.0,0.0
12245100,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.7933058142662048,0.378701776266098,0.3450942933559418,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8843667507171631,0.531542181968689,0.5069252252578735,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.9990000128746032,0.902560830116272,0.5386922955513,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.7845075130462646,0.3666004538536072,0.3517707884311676,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.6707947850227356,0.2267191857099533,1.0439141988754272,285.20751953125,284.95001220703125,298.4747314453125,288.7619934082031,297.5972595214844,297.2808837890625,285.19952392578125,1.0,0.5839972496032715,0.3594704270362854,0.3594704270362854,1.0,1.0,-3.3460805416107178,0.8865092992782593,2.459571123123169,0.1289513558149337,0.902687966823578,0.902687966823578,0.0,215.1318359375,218.0,44660.3515625,0.0,3364.4521484375,1.0,280.6988220214844,283.6458740234375,291.8033752441406,294.7110595703125,293.1499938964844,293.1499938964844,280.6499938964844,35627.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657546281814576,1.0,0.0,0.0,3.644070863723755,3.644094705581665,8.860677098709857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.60498046875,0.0,1523.7994384765625,1895.4371337890625,0.0,4003.7138671875,0.9036604166030884,1.0,0.0,3.0,1.0,0.0
12245160,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.7914865016937256,0.3775636851787567,0.3443127274513244,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.8824526071548462,0.5302249193191528,0.5059500932693481,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.9990000128746032,0.9038342833518982,0.5410794019699097,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7830976247787476,0.3660513460636139,0.3514759540557861,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.6694614887237549,0.2262298017740249,1.0426082611083984,285.1569519042969,284.95001220703125,298.43212890625,288.7393493652344,297.5799865722656,297.2728576660156,285.155029296875,1.0,0.5844425559043884,0.3593963086605072,0.3593963086605072,1.0,1.0,-3.3449182510375977,0.8859482407569885,2.458970069885254,0.1287190914154052,0.903522491455078,0.903522491455078,0.0,216.34849548339844,221.0,44762.4375,0.0,3368.736083984375,1.0,280.65777587890625,283.59295654296875,291.78973388671875,294.6797180175781,293.1499938964844,293.1499938964844,280.3500061035156,35681.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716819524765016,1.0,0.0,0.0,3.649451971054077,3.6494758129119873,8.886864861779031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.66552734375,0.0,1530.1761474609375,1895.4371337890625,0.0,4056.008544921875,0.9049251079559326,1.0,0.0,3.0,1.0,0.0
12245220,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7862541079521179,0.3744203150272369,0.3418881595134735,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.877030074596405,0.5266104936599731,0.5030010342597961,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.904230773448944,0.5477623343467712,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7787465453147888,0.36411252617836,0.3500524461269378,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6652877330780029,0.2245238125324249,1.0367300510406494,284.95703125,284.95001220703125,298.3456726074219,288.69305419921875,297.5341796875,297.2420959472656,284.9547424316406,1.0,0.585162341594696,0.3592480719089508,0.3592480719089508,1.0,1.0,-3.337719678878784,0.8832005858421326,2.454519033432007,0.1276890039443969,0.9019924998283386,0.9019924998283386,0.0,219.6070709228516,224.0,45749.66015625,0.0,3370.84326171875,1.0,280.35821533203125,283.3541564941406,291.7553100585937,294.727783203125,293.1499938964844,293.1499938964844,280.04998779296875,35880.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873956441879272,1.0,0.0,0.0,3.654594421386719,3.654618501663208,8.911928262023139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.5810546875,0.0,1537.392822265625,1895.4371337890625,0.0,4192.6708984375,0.9062040448188782,1.0,0.0,3.0,1.0,0.0
12245280,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7862541079521179,0.3744203150272369,0.3418881595134735,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.877030074596405,0.5266104936599731,0.5030010342597961,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.904230773448944,0.5477623343467712,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7787465453147888,0.36411252617836,0.3500524461269378,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6652877330780029,0.2245238125324249,1.0367300510406494,284.95703125,284.95001220703125,298.3456726074219,288.69305419921875,297.5341796875,297.2420959472656,284.9547424316406,1.0,0.585162341594696,0.3592480719089508,0.3592480719089508,1.0,1.0,-3.337719678878784,0.8832005858421326,2.454519033432007,0.1276890039443969,0.9019924998283386,0.9019924998283386,0.0,219.6070709228516,224.0,45749.66015625,0.0,3370.84326171875,1.0,280.35821533203125,283.3541564941406,291.7553100585937,294.727783203125,293.1499938964844,293.1499938964844,280.04998779296875,35880.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873956441879272,1.0,0.0,0.0,3.654594421386719,3.654618501663208,8.911928262023139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.5810546875,0.0,1537.392822265625,1895.4371337890625,0.0,4192.6708984375,0.9062040448188782,1.0,0.0,3.0,1.0,0.0
12245340,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.7799553275108337,0.3705937564373016,0.3387649953365326,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.8705487847328186,0.5221817493438721,0.4991868734359741,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9990000128746032,0.9025662541389464,0.5556842088699341,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.7733141183853149,0.361441969871521,0.3478612899780273,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.6599491238594055,0.2221083641052246,1.0274438858032229,284.752197265625,284.95001220703125,298.2578430175781,288.6455993652344,297.4808044433594,297.20166015625,284.7497863769531,1.0,0.5854966640472412,0.3590998351573944,0.3590998351573944,1.0,1.0,-3.3251070976257324,0.8787257671356201,2.4463813304901123,0.1261139214038849,0.8976908326148987,0.8976908326148987,0.0,223.3466796875,227.0,46615.0625,0.0,3363.310302734375,1.0,280.0582275390625,283.1142578125,291.6971740722656,294.7286071777344,293.1499938964844,293.1499938964844,280.3500061035156,36135.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650340080261232,3.65036416053772,8.891191214388527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.3525390625,0.0,1534.5574951171875,1895.4371337890625,0.0,4300.0,0.9054228067398072,1.0,0.0,3.0,1.0,0.0
12245400,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.7799553275108337,0.3705937564373016,0.3387649953365326,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.8705487847328186,0.5221817493438721,0.4991868734359741,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9990000128746032,0.9025662541389464,0.5556842088699341,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.7733141183853149,0.361441969871521,0.3478612899780273,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.6599491238594055,0.2221083641052246,1.0274438858032229,284.752197265625,284.95001220703125,298.2578430175781,288.6455993652344,297.4808044433594,297.20166015625,284.7497863769531,1.0,0.5854966640472412,0.3590998351573944,0.3590998351573944,1.0,1.0,-3.3251070976257324,0.8787257671356201,2.4463813304901123,0.1261139214038849,0.8976908326148987,0.8976908326148987,0.0,223.3466796875,227.0,46615.0625,0.0,3363.310302734375,1.0,280.0582275390625,283.1142578125,291.6971740722656,294.7286071777344,293.1499938964844,293.1499938964844,280.3500061035156,36135.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650340080261232,3.65036416053772,8.891191214388527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.3525390625,0.0,1534.5574951171875,1895.4371337890625,0.0,4300.0,0.9054228067398072,1.0,0.0,3.0,1.0,0.0
12245460,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7747651934623718,0.3680959343910217,0.3362455070018768,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8650833368301392,0.5189586877822876,0.495879977941513,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.902326226234436,0.5624964833259583,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7687240839004517,0.3595962822437286,0.3459533751010895,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6552112102508545,0.2201055288314819,1.0182392597198486,284.8948059082031,284.95001220703125,298.1690673828125,288.59735107421875,297.44207763671875,297.18096923828125,284.895263671875,1.0,0.5856624245643616,0.359155535697937,0.359155535697937,1.0,1.0,-3.312921524047852,0.8749818205833435,2.4379398822784424,0.1250276863574981,0.8981399536132812,0.8981399536132812,0.0,226.5476226806641,230.0,45258.5078125,0.0,3353.730712890625,1.0,280.3421936035156,283.3060913085937,291.5589294433594,294.4376220703125,293.1499938964844,293.1499938964844,280.6499938964844,36067.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988434374332428,1.0,0.0,0.0,3.647155523300171,3.64717960357666,8.875684898157488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.03173828125,0.0,1530.51318359375,1895.4371337890625,0.0,4201.59619140625,0.9046928882598876,1.0,0.0,3.0,1.0,0.0
