time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245520,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7747651934623718,0.3680959343910217,0.3362455070018768,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8650833368301392,0.5189586877822876,0.495879977941513,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.902326226234436,0.5624964833259583,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7687240839004517,0.3595962822437286,0.3459533751010895,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6552112102508545,0.2201055288314819,1.0182392597198486,284.8948059082031,284.95001220703125,298.1690673828125,288.59735107421875,297.44207763671875,297.18096923828125,284.895263671875,1.0,0.5856624245643616,0.359155535697937,0.359155535697937,1.0,1.0,-3.312921524047852,0.8749818205833435,2.4379398822784424,0.1250276863574981,0.8981399536132812,0.8981399536132812,0.0,226.5476226806641,230.0,45258.5078125,0.0,3353.730712890625,1.0,280.3421936035156,283.3060913085937,291.5589294433594,294.4376220703125,293.1499938964844,293.1499938964844,280.6499938964844,36067.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988434374332428,1.0,0.0,0.0,3.647155523300171,3.64717960357666,8.875684898157488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.03173828125,0.0,1530.51318359375,1895.4371337890625,0.0,4201.59619140625,0.9046928882598876,1.0,0.0,3.0,1.0,0.0
12245580,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7715253829956055,0.3667672872543335,0.3349626064300537,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8614829182624817,0.5169854164123535,0.4939036965370178,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.904004693031311,0.567344605922699,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7658761739730835,0.3587701022624969,0.3450828492641449,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6520644426345825,0.2188565731048584,1.0123990774154663,285.0597839355469,284.95001220703125,298.0797424316406,288.5485534667969,297.4170837402344,297.17901611328125,285.0605163574219,1.0,0.5861450433731079,0.359211266040802,0.359211266040802,1.0,1.0,-3.306756496429444,0.873178243637085,2.4335782527923584,0.1245638206601142,0.9009968042373656,0.9009968042373656,0.0,228.963607788086,233.0,43964.640625,0.0,3353.394775390625,1.0,280.6417541503906,283.51824951171875,291.4920959472656,294.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,35905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738910794258118,1.0,0.0,0.0,3.6501173973083496,3.650141477584839,8.890106641956663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.48095703125,0.0,1532.595458984375,1895.4371337890625,0.0,4075.39892578125,0.9052515625953674,1.0,0.0,3.0,1.0,0.0
12245640,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7715253829956055,0.3667672872543335,0.3349626064300537,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8614829182624817,0.5169854164123535,0.4939036965370178,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.904004693031311,0.567344605922699,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7658761739730835,0.3587701022624969,0.3450828492641449,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6520644426345825,0.2188565731048584,1.0123990774154663,285.0597839355469,284.95001220703125,298.0797424316406,288.5485534667969,297.4170837402344,297.17901611328125,285.0605163574219,1.0,0.5861450433731079,0.359211266040802,0.359211266040802,1.0,1.0,-3.306756496429444,0.873178243637085,2.4335782527923584,0.1245638206601142,0.9009968042373656,0.9009968042373656,0.0,228.963607788086,233.0,43964.640625,0.0,3353.394775390625,1.0,280.6417541503906,283.51824951171875,291.4920959472656,294.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,35905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738910794258118,1.0,0.0,0.0,3.6501173973083496,3.650141477584839,8.890106641956663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.48095703125,0.0,1532.595458984375,1895.4371337890625,0.0,4075.39892578125,0.9052515625953674,1.0,0.0,3.0,1.0,0.0
12245700,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7699408531188965,0.3657186627388,0.3343427777290344,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8597475290298462,0.5156805515289307,0.4929883778095245,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.9042732119560242,0.5697654485702515,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7645427584648132,0.3581701815128326,0.3447460830211639,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6506263613700867,0.2181573957204818,1.010004639625549,284.9323425292969,284.95001220703125,298.03497314453125,288.5240478515625,297.4011535644531,297.1735534667969,284.9239501953125,1.0,0.5864934921264648,0.3592391014099121,0.3592391014099121,1.0,1.0,-3.3045401573181152,0.8725494742393494,2.4319908618927,0.1244861483573913,0.8996611833572388,0.8996611833572388,0.0,230.2203063964844,233.0,44861.23828125,0.0,3355.45654296875,1.0,280.3985900878906,283.3534545898437,291.5477294921875,294.4706726074219,293.1499938964844,293.1499938964844,280.3500061035156,35973.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804168343544006,1.0,0.0,0.0,3.6507527828216553,3.650776863098145,8.893202334547823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.26513671875,0.0,1533.81103515625,1895.4371337890625,0.0,4132.345703125,0.90538889169693,1.0,0.0,3.0,1.0,0.0
12245760,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7676329016685486,0.3641954064369201,0.3332113027572632,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8573641777038574,0.513900637626648,0.4915661215782165,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.9036921262741088,0.5729441046714783,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.762622594833374,0.3572103977203369,0.344051331281662,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.648695707321167,0.2172100692987442,1.0065678358078003,284.8798828125,284.95001220703125,297.990234375,288.49951171875,297.3802490234375,297.1612548828125,284.8778076171875,1.0,0.586772620677948,0.3592765927314758,0.3592765927314758,1.0,1.0,-3.300327777862549,0.8713077902793884,2.429019927978516,0.1242591515183448,0.8986290693283081,0.8986290693283081,0.0,231.8228912353516,221.0,44888.4453125,0.0,3354.93798828125,1.0,280.357666015625,283.3012390136719,291.5337219238281,294.4320373535156,293.1499938964844,293.1499938964844,280.6499938964844,36049.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847835302352904,1.0,0.0,0.0,3.649118423461914,3.649142265319824,8.885240276867989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.0,0.0,1532.56005859375,1895.4371337890625,0.0,4170.16357421875,0.905101478099823,1.0,0.0,3.0,1.0,0.0
12245820,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7674438953399658,0.3621070683002472,0.3309830725193023,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8573722839355469,0.5111628770828247,0.4886526763439178,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.904747724533081,0.5695318579673767,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7629820704460144,0.355829507112503,0.3424893617630005,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6482536196708679,0.2156112194061279,0.9985070824623108,285.01904296875,284.95001220703125,297.9010009765625,288.4505310058594,297.3511962890625,297.1539611816406,285.0190124511719,1.0,0.5826165080070496,0.3593515753746032,0.3593515753746032,1.0,1.0,-3.2784881591796875,0.8645270466804504,2.4139609336853027,0.1225940138101577,0.9007300138473512,0.9007300138473512,0.0,228.9832000732422,224.0,43496.3125,0.0,3289.8291015625,1.0,280.64215087890625,283.48828125,291.4172058105469,294.1839904785156,293.1499938964844,293.1499938964844,280.3500061035156,35935.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747466444969176,1.0,0.0,0.0,3.6508846282958975,3.650908708572388,8.893844096746761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.0625,0.0,1533.6719970703125,1895.4371337890625,0.0,4082.8935546875,0.9054391980171204,1.0,0.0,3.0,1.0,0.0
12245880,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7674438953399658,0.3621070683002472,0.3309830725193023,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8573722839355469,0.5111628770828247,0.4886526763439178,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.904747724533081,0.5695318579673767,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7629820704460144,0.355829507112503,0.3424893617630005,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6482536196708679,0.2156112194061279,0.9985070824623108,285.01904296875,284.95001220703125,297.9010009765625,288.4505310058594,297.3511962890625,297.1539611816406,285.0190124511719,1.0,0.5826165080070496,0.3593515753746032,0.3593515753746032,1.0,1.0,-3.2784881591796875,0.8645270466804504,2.4139609336853027,0.1225940138101577,0.9007300138473512,0.9007300138473512,0.0,228.9832000732422,224.0,43496.3125,0.0,3289.8291015625,1.0,280.64215087890625,283.48828125,291.4172058105469,294.1839904785156,293.1499938964844,293.1499938964844,280.3500061035156,35935.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747466444969176,1.0,0.0,0.0,3.6508846282958975,3.650908708572388,8.893844096746761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.0625,0.0,1533.6719970703125,1895.4371337890625,0.0,4082.8935546875,0.9054391980171204,1.0,0.0,3.0,1.0,0.0
12245940,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7665258049964905,0.3601318001747131,0.3295207917690277,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.85648113489151,0.508751392364502,0.4866907000541687,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.9054946899414062,0.5690504908561707,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7624591588973999,0.3545447885990143,0.3414920270442962,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.64731764793396,0.2143178880214691,0.9932914972305298,284.8511962890625,284.95001220703125,297.8363342285156,288.4150695800781,297.3292236328125,297.14752197265625,284.8467102050781,1.0,0.581112802028656,0.3594061732292175,0.3594061732292175,1.0,1.0,-3.266311883926392,0.8607902526855469,2.4055213928222656,0.1215048357844352,0.8983089327812195,0.8983089327812195,0.0,228.1881866455078,224.0,44352.5625,0.0,3258.26806640625,1.0,280.3711242675781,283.2843322753906,291.4530029296875,294.3375244140625,293.1499938964844,293.1499938964844,280.3500061035156,36067.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834887981414796,1.0,0.0,0.0,3.649391412734986,3.6494154930114746,8.886570412869332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.51904296875,0.0,1532.9967041015625,1895.4371337890625,0.0,4158.97509765625,0.9051603674888612,1.0,0.0,3.0,1.0,0.0
12246000,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7656704187393188,0.3592375814914703,0.3287707567214966,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8556423783302307,0.5076881647109985,0.4857519567012787,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9990000128746032,0.9054096341133118,0.5696591138839722,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7618051171302795,0.3539344370365143,0.3409711122512817,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.6465859413146973,0.2137429118156433,0.9909307956695556,284.83056640625,284.95001220703125,297.8123779296875,288.4019470214844,297.31915283203125,297.1424560546875,284.8282165527344,1.0,0.580662190914154,0.3594265282154083,0.3594265282154083,1.0,1.0,-3.2615482807159424,0.8593222498893738,2.402225971221924,0.1211184412240982,0.897634744644165,0.897634744644165,0.0,228.3251037597656,227.0,44314.48828125,0.0,3248.465087890625,1.0,280.3577880859375,283.2649841308594,291.4350280761719,294.3035583496094,293.1499938964844,293.1499938964844,280.6499938964844,36103.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849624037742616,1.0,0.0,0.0,3.6478967666625977,3.647920846939087,8.879292749952583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.640625,0.0,1531.605224609375,1895.4371337890625,0.0,4171.70751953125,0.9048629999160768,1.0,0.0,3.0,1.0,0.0
12246060,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7626997828483582,0.3570292294025421,0.3265359401702881,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8525699377059937,0.5047630071640015,0.4827593564987182,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.9062692523002625,0.5724471807479858,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7593834400177002,0.3523733019828796,0.3393442630767822,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6438574194908142,0.2120379507541656,0.9829436540603638,284.974853515625,284.95001220703125,297.7248229980469,288.35400390625,297.29156494140625,297.1362609863281,284.9753112792969,1.0,0.5795618295669556,0.3597078919410705,0.3597078919410705,1.0,1.0,-3.24704647064209,0.8554774522781372,2.391568899154663,0.1204723641276359,0.8991634249687195,0.8991634249687195,0.0,229.2654571533203,215.0,42988.734375,0.0,3221.671142578125,1.0,280.64215087890625,283.4571838378906,291.3149108886719,294.0478515625,293.1499938964844,293.1499938964844,280.95001220703125,35995.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735406041145324,1.0,0.0,0.0,3.647369146347046,3.647393226623535,8.876724564288452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.64404296875,0.0,1530.2095947265625,1895.4371337890625,0.0,4072.32666015625,0.9046947956085204,1.0,0.0,3.0,1.0,0.0
12246120,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7626997828483582,0.3570292294025421,0.3265359401702881,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8525699377059937,0.5047630071640015,0.4827593564987182,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.9062692523002625,0.5724471807479858,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7593834400177002,0.3523733019828796,0.3393442630767822,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6438574194908142,0.2120379507541656,0.9829436540603638,284.974853515625,284.95001220703125,297.7248229980469,288.35400390625,297.29156494140625,297.1362609863281,284.9753112792969,1.0,0.5795618295669556,0.3597078919410705,0.3597078919410705,1.0,1.0,-3.24704647064209,0.8554774522781372,2.391568899154663,0.1204723641276359,0.8991634249687195,0.8991634249687195,0.0,229.2654571533203,215.0,42988.734375,0.0,3221.671142578125,1.0,280.64215087890625,283.4571838378906,291.3149108886719,294.0478515625,293.1499938964844,293.1499938964844,280.95001220703125,35995.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735406041145324,1.0,0.0,0.0,3.647369146347046,3.647393226623535,8.876724564288452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.64404296875,0.0,1530.2095947265625,1895.4371337890625,0.0,4072.32666015625,0.9046947956085204,1.0,0.0,3.0,1.0,0.0
12246180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.764536440372467,0.3557356297969818,0.3250907659530639,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8545570969581604,0.5027804374694824,0.4805833697319031,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.9092015624046326,0.5657967329025269,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7615156173706055,0.3515287339687347,0.3382697403430938,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.6449213027954102,0.2108663618564605,0.9764730930328368,285.1329650878906,284.95001220703125,297.6387023925781,288.3070373535156,297.2758178710937,297.1456604003906,285.1330871582031,1.0,0.5746341943740845,0.3599892258644104,0.3599892258644104,1.0,1.0,-3.2256388664245605,0.8494094014167786,2.376229286193848,0.1194199621677398,0.9029619097709656,0.9029619097709656,0.0,224.6591796875,218.0,41609.375,0.0,3149.4423828125,1.0,280.9417419433594,283.662109375,291.2487487792969,293.8826599121094,293.1499938964844,293.1499938964844,280.6499938964844,35818.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587114453315736,1.0,0.0,0.0,3.653646945953369,3.6536710262298575,8.907307460503944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.166015625,0.0,1535.8680419921875,1895.4371337890625,0.0,3941.091552734375,0.9059810638427734,1.0,0.0,3.0,1.0,0.0
12246240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.764536440372467,0.3557356297969818,0.3250907659530639,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8545570969581604,0.5027804374694824,0.4805833697319031,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.9092015624046326,0.5657967329025269,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7615156173706055,0.3515287339687347,0.3382697403430938,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.6449213027954102,0.2108663618564605,0.9764730930328368,285.1329650878906,284.95001220703125,297.6387023925781,288.3070373535156,297.2758178710937,297.1456604003906,285.1330871582031,1.0,0.5746341943740845,0.3599892258644104,0.3599892258644104,1.0,1.0,-3.2256388664245605,0.8494094014167786,2.376229286193848,0.1194199621677398,0.9029619097709656,0.9029619097709656,0.0,224.6591796875,218.0,41609.375,0.0,3149.4423828125,1.0,280.9417419433594,283.662109375,291.2487487792969,293.8826599121094,293.1499938964844,293.1499938964844,280.6499938964844,35818.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587114453315736,1.0,0.0,0.0,3.653646945953369,3.6536710262298575,8.907307460503944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.166015625,0.0,1535.8680419921875,1895.4371337890625,0.0,3941.091552734375,0.9059810638427734,1.0,0.0,3.0,1.0,0.0
12246300,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7647631168365479,0.3546931147575378,0.3243860900402069,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8548086285591125,0.5014441609382629,0.4795475006103515,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.9104880094528198,0.5640671253204346,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7619350552558899,0.3508750796318054,0.3377983272075653,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6449753046035767,0.2101906239986419,0.973738729953766,285.0007629394531,284.95001220703125,297.5963134765625,288.28399658203125,297.2660522460937,297.1476745605469,284.99176025390625,1.0,0.5733410120010376,0.3601298928260803,0.3601298928260803,1.0,1.0,-3.217601776123047,0.8472375869750977,2.3703644275665283,0.1189623773097992,0.9020348191261292,0.9020348191261292,0.0,223.3574066162109,218.0,42461.41796875,0.0,3124.906982421875,1.0,280.698486328125,283.49267578125,291.3070373535156,294.0805358886719,293.1499938964844,293.1499938964844,280.6499938964844,35883.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965222418308258,1.0,0.0,0.0,3.655975818634033,3.6559998989105225,8.918666480894899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.2294921875,0.0,1538.95556640625,1895.4371337890625,0.0,3999.0,0.9064955711364746,1.0,0.0,3.0,1.0,0.0
12246360,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7637496590614319,0.3531757593154907,0.3231985569000244,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8538378477096558,0.4996313750743866,0.4780303239822387,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9990000128746032,0.9107657670974731,0.5642498731613159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7612448930740356,0.3498487472534179,0.3369817435741424,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6441226601600647,0.2092670351266861,0.9700987339019777,284.9451599121094,284.95001220703125,297.554443359375,288.2613220214844,297.2504577636719,297.1414794921875,284.9427795410156,1.0,0.5723225474357605,0.3602972030639648,0.3602972030639648,1.0,1.0,-3.2092125415802,0.8450149893760681,2.364197492599488,0.1186693683266639,0.901405155658722,0.901405155658722,0.0,223.10821533203125,221.0,42467.74609375,0.0,3105.476318359375,1.0,280.6576232910156,283.4376525878906,291.2947692871094,294.0421142578125,293.1499938964844,293.1499938964844,280.3500061035156,35957.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96952223777771,1.0,0.0,0.0,3.6560659408569336,3.656090021133423,8.919106448956882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.68994140625,0.0,1539.6123046875,1895.4371337890625,0.0,4036.998779296875,0.9065922498703004,1.0,0.0,3.0,1.0,0.0
12246420,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7598302960395813,0.3493913412094116,0.3201048970222473,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.8499653339385986,0.4951682090759277,0.474176675081253,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.9990000128746032,0.9090400338172911,0.5676204562187195,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7580451369285583,0.3470856249332428,0.3346776962280273,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6408365368843079,0.2068674117326736,0.9605478048324584,284.7385559082031,284.95001220703125,297.4724426269531,288.2171936035156,297.2093811035156,297.1151123046875,284.73602294921875,1.0,0.5708346366882324,0.3606318235397339,0.3606318235397339,1.0,1.0,-3.190661191940308,0.8399988412857056,2.3506622314453125,0.1179068237543106,0.8969144225120544,0.8969144225120544,0.0,224.2064208984375,224.0,43282.0,0.0,3071.79150390625,1.0,280.35821533203125,283.19647216796875,291.2680969238281,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36189.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830572009086608,1.0,0.0,0.0,3.6497859954833984,3.649810075759888,8.888492857295205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.2412109375,0.0,1534.3486328125,1895.4371337890625,0.0,4155.24072265625,0.9053394794464112,1.0,0.0,3.0,1.0,0.0
12246480,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7598302960395813,0.3493913412094116,0.3201048970222473,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.8499653339385986,0.4951682090759277,0.474176675081253,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.9990000128746032,0.9090400338172911,0.5676204562187195,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7580451369285583,0.3470856249332428,0.3346776962280273,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6408365368843079,0.2068674117326736,0.9605478048324584,284.7385559082031,284.95001220703125,297.4724426269531,288.2171936035156,297.2093811035156,297.1151123046875,284.73602294921875,1.0,0.5708346366882324,0.3606318235397339,0.3606318235397339,1.0,1.0,-3.190661191940308,0.8399988412857056,2.3506622314453125,0.1179068237543106,0.8969144225120544,0.8969144225120544,0.0,224.2064208984375,224.0,43282.0,0.0,3071.79150390625,1.0,280.35821533203125,283.19647216796875,291.2680969238281,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36189.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830572009086608,1.0,0.0,0.0,3.6497859954833984,3.649810075759888,8.888492857295205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.2412109375,0.0,1534.3486328125,1895.4371337890625,0.0,4155.24072265625,0.9053394794464112,1.0,0.0,3.0,1.0,0.0
12246540,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7558417916297913,0.3467172980308532,0.3174157440662384,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8458274602890015,0.49166139960289,0.4705988466739654,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.9079961776733398,0.5719800591468811,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7545344233512878,0.3449392914772033,0.3324777781963348,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6371811628341675,0.2047427147626876,0.9507176876068116,284.8828430175781,284.95001220703125,297.39306640625,288.1749572753906,297.1776733398437,297.1003723144531,284.8833312988281,1.0,0.5698691606521606,0.3609664440155029,0.3609664440155029,1.0,1.0,-3.173895359039306,0.8355515003204346,2.338343858718872,0.1171926036477088,0.8972119688987732,0.8972119688987732,0.0,225.94204711914065,227.0,41931.98046875,0.0,3045.6494140625,1.0,280.64215087890625,283.3895874023437,291.132080078125,293.8017883300781,293.1499938964844,293.1499938964844,280.95001220703125,36106.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704118967056274,1.0,0.0,0.0,3.645119428634644,3.645143508911133,8.865777658684237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.75927734375,0.0,1528.5411376953125,1895.4371337890625,0.0,4044.836181640625,0.904266357421875,1.0,0.0,3.0,1.0,0.0
12246600,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7558417916297913,0.3467172980308532,0.3174157440662384,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8458274602890015,0.49166139960289,0.4705988466739654,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.9079961776733398,0.5719800591468811,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7545344233512878,0.3449392914772033,0.3324777781963348,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6371811628341675,0.2047427147626876,0.9507176876068116,284.8828430175781,284.95001220703125,297.39306640625,288.1749572753906,297.1776733398437,297.1003723144531,284.8833312988281,1.0,0.5698691606521606,0.3609664440155029,0.3609664440155029,1.0,1.0,-3.173895359039306,0.8355515003204346,2.338343858718872,0.1171926036477088,0.8972119688987732,0.8972119688987732,0.0,225.94204711914065,227.0,41931.98046875,0.0,3045.6494140625,1.0,280.64215087890625,283.3895874023437,291.132080078125,293.8017883300781,293.1499938964844,293.1499938964844,280.95001220703125,36106.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704118967056274,1.0,0.0,0.0,3.645119428634644,3.645143508911133,8.865777658684237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.75927734375,0.0,1528.5411376953125,1895.4371337890625,0.0,4044.836181640625,0.904266357421875,1.0,0.0,3.0,1.0,0.0
12246660,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7531195878982544,0.3451390564441681,0.3158974051475525,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8427858352661133,0.4893014132976532,0.4682517051696777,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.9084093570709229,0.5756130814552307,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7520676851272583,0.3437027931213379,0.3312170207500458,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6344462037086487,0.2032591998577118,0.943817377090454,285.04962158203125,284.95001220703125,297.3167419433594,288.1349182128906,297.157470703125,297.1000671386719,285.0503845214844,1.0,0.5695894360542297,0.3613616228103637,0.3613616228103637,1.0,1.0,-3.16379714012146,0.8334137797355652,2.33038330078125,0.1173338443040847,0.8999424576759338,0.8999424576759338,0.0,227.5677947998047,215.0,40644.09375,0.0,3033.135009765625,1.0,280.94171142578125,283.60308837890625,291.0692443847656,293.6384582519531,293.1499938964844,293.1499938964844,281.25,35933.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538642168045044,1.0,0.0,0.0,3.647020101547241,3.647043943405152,8.875024946064514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.8623046875,0.0,1529.359375,1895.4371337890625,0.0,3897.706298828125,0.904579222202301,1.0,0.0,3.0,1.0,0.0
12246720,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7531195878982544,0.3451390564441681,0.3158974051475525,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8427858352661133,0.4893014132976532,0.4682517051696777,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.9084093570709229,0.5756130814552307,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7520676851272583,0.3437027931213379,0.3312170207500458,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6344462037086487,0.2032591998577118,0.943817377090454,285.04962158203125,284.95001220703125,297.3167419433594,288.1349182128906,297.157470703125,297.1000671386719,285.0503845214844,1.0,0.5695894360542297,0.3613616228103637,0.3613616228103637,1.0,1.0,-3.16379714012146,0.8334137797355652,2.33038330078125,0.1173338443040847,0.8999424576759338,0.8999424576759338,0.0,227.5677947998047,215.0,40644.09375,0.0,3033.135009765625,1.0,280.94171142578125,283.60308837890625,291.0692443847656,293.6384582519531,293.1499938964844,293.1499938964844,281.25,35933.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538642168045044,1.0,0.0,0.0,3.647020101547241,3.647043943405152,8.875024946064514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.8623046875,0.0,1529.359375,1895.4371337890625,0.0,3897.706298828125,0.904579222202301,1.0,0.0,3.0,1.0,0.0
12246780,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7546331286430359,0.343999296426773,0.3146826922893524,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.844359278678894,0.487455278635025,0.4662996530532837,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9990000128746032,0.9105055928230286,0.5698549151420593,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7538110613822937,0.3429126143455505,0.3302632868289947,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6351999044418335,0.2021544873714447,0.937902808189392,285.2123107910156,284.95001220703125,297.243896484375,288.09735107421875,297.1459045410156,297.1103515625,285.2125549316406,1.0,0.5651911497116089,0.361756831407547,0.361756831407547,1.0,1.0,-3.144826412200928,0.8283864855766296,2.3164398670196533,0.1168409809470176,0.9048306345939636,0.9048306345939636,0.0,223.5660400390625,218.0,39327.80078125,0.0,2971.892578125,1.0,281.24176025390625,283.8107604980469,291.0330505371094,293.5176086425781,293.1499938964844,293.1499938964844,280.95001220703125,35730.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381714463233948,1.0,0.0,0.0,3.656540870666504,3.656564950942993,8.921423955143837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.5283203125,0.0,1538.4371337890625,1895.4371337890625,0.0,3755.804931640625,0.906570851802826,1.0,0.0,3.0,1.0,0.0
12246840,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7546331286430359,0.343999296426773,0.3146826922893524,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.844359278678894,0.487455278635025,0.4662996530532837,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9990000128746032,0.9105055928230286,0.5698549151420593,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7538110613822937,0.3429126143455505,0.3302632868289947,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6351999044418335,0.2021544873714447,0.937902808189392,285.2123107910156,284.95001220703125,297.243896484375,288.09735107421875,297.1459045410156,297.1103515625,285.2125549316406,1.0,0.5651911497116089,0.361756831407547,0.361756831407547,1.0,1.0,-3.144826412200928,0.8283864855766296,2.3164398670196533,0.1168409809470176,0.9048306345939636,0.9048306345939636,0.0,223.5660400390625,218.0,39327.80078125,0.0,2971.892578125,1.0,281.24176025390625,283.8107604980469,291.0330505371094,293.5176086425781,293.1499938964844,293.1499938964844,280.95001220703125,35730.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381714463233948,1.0,0.0,0.0,3.656540870666504,3.656564950942993,8.921423955143837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.5283203125,0.0,1538.4371337890625,1895.4371337890625,0.0,3755.804931640625,0.906570851802826,1.0,0.0,3.0,1.0,0.0
12246900,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7546951770782471,0.3429819643497467,0.3140163123607635,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8444153666496277,0.4861283898353576,0.4652914702892303,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.9113138318061828,0.5685039758682251,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7540439963340759,0.3422442078590393,0.3297948837280273,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6351048350334167,0.2014776766300201,0.9352353811264038,285.0805053710937,284.95001220703125,297.2088623046875,288.07958984375,297.1380615234375,297.11236572265625,285.0711975097656,1.0,0.5640757083892822,0.3619544208049774,0.3619544208049774,1.0,1.0,-3.1374099254608154,0.8265476822853088,2.310862302780152,0.1166098043322563,0.9044414758682252,0.9044414758682252,0.0,222.5042724609375,218.0,40189.11328125,0.0,2950.83203125,1.0,280.9984130859375,283.6406555175781,291.1037902832031,293.7292175292969,293.1499938964844,293.1499938964844,280.95001220703125,35786.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945174753665924,1.0,0.0,0.0,3.660736083984375,3.660760164260864,8.94190691269614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.71484375,0.0,1543.545654296875,1895.4371337890625,0.0,3819.390380859375,0.907496213912964,1.0,0.0,3.0,1.0,0.0
12246960,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7535808682441711,0.3414726853370666,0.3128505945205688,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8433183431625366,0.4843060970306396,0.4637810885906219,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.911077320575714,0.568982720375061,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7532241344451904,0.3411891162395477,0.3289646208286285,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6341584324836731,0.2005435228347778,0.9316018223762512,285.0247802734375,284.95001220703125,297.17486572265625,288.0625915527344,297.1244506835937,297.1061096191406,285.0223999023437,1.0,0.5631943345069885,0.3621485233306885,0.3621485233306885,1.0,1.0,-3.1294033527374268,0.8244983553886414,2.30490517616272,0.1164301335811615,0.9043411016464232,0.9043411016464232,0.0,222.4467010498047,221.0,40211.671875,0.0,2933.995849609375,1.0,280.95758056640625,283.5852966308594,291.0999450683594,293.7022705078125,293.1499938964844,293.1499938964844,280.6499938964844,35854.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950036644935608,1.0,0.0,0.0,3.66279649734497,3.662820816040039,8.951975587478955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.72998046875,0.0,1546.35986328125,1895.4371337890625,0.0,3863.29248046875,0.9080287218093872,1.0,0.0,3.0,1.0,0.0
12247020,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.7495829463005066,0.3376763761043548,0.3097622394561767,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8393253684043884,0.4797916710376739,0.4598968625068664,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9990000128746032,0.908255398273468,0.5727587938308716,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.7498810887336731,0.3383449614048004,0.3266001343727112,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.6307808756828308,0.1981088817119598,0.9219540357589722,284.8177795410156,284.95001220703125,297.110107421875,288.03094482421875,297.08770751953125,297.0794677734375,284.815185546875,1.0,0.561889111995697,0.3625367283821106,0.3625367283821106,1.0,1.0,-3.111122369766236,0.8196520805358887,2.2914702892303467,0.1158236265182495,0.9009052515029908,0.9009052515029908,0.0,223.82069396972656,209.0,41053.48046875,0.0,2903.812255859375,1.0,280.6581420898437,283.3423767089844,291.0867614746094,293.7619934082031,293.1499938964844,293.1499938964844,280.3500061035156,36074.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647423028945924,1.0,0.0,0.0,3.66079330444336,3.6608173847198486,8.942185445448558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.24365234375,0.0,1545.767578125,1895.4371337890625,0.0,3994.74462890625,0.9077228903770448,1.0,0.0,3.0,1.0,0.0
12247080,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.7495829463005066,0.3376763761043548,0.3097622394561767,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8393253684043884,0.4797916710376739,0.4598968625068664,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9990000128746032,0.908255398273468,0.5727587938308716,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.7498810887336731,0.3383449614048004,0.3266001343727112,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.6307808756828308,0.1981088817119598,0.9219540357589722,284.8177795410156,284.95001220703125,297.110107421875,288.03094482421875,297.08770751953125,297.0794677734375,284.815185546875,1.0,0.561889111995697,0.3625367283821106,0.3625367283821106,1.0,1.0,-3.111122369766236,0.8196520805358887,2.2914702892303467,0.1158236265182495,0.9009052515029908,0.9009052515029908,0.0,223.82069396972656,209.0,41053.48046875,0.0,2903.812255859375,1.0,280.6581420898437,283.3423767089844,291.0867614746094,293.7619934082031,293.1499938964844,293.1499938964844,280.3500061035156,36074.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647423028945924,1.0,0.0,0.0,3.66079330444336,3.6608173847198486,8.942185445448558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.24365234375,0.0,1545.767578125,1895.4371337890625,0.0,3994.74462890625,0.9077228903770448,1.0,0.0,3.0,1.0,0.0
12247140,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.7480040192604065,0.3332639634609222,0.3058675825595855,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017150878906,0.8381213545799255,0.4745272099971771,0.455040842294693,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.9990000128746032,0.9041311144828796,0.5693058371543884,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.7489451169967651,0.3348386883735657,0.3233655989170074,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.6291210651397705,0.1951010227203369,0.9087082743644714,284.6017761230469,284.95001220703125,297.04998779296875,288.0027160644531,297.048095703125,297.04718017578125,284.5985412597656,1.0,0.5560864806175232,0.3629249036312103,0.3629249036312103,1.0,1.0,-3.0766615867614746,0.8095109462738037,2.267150640487671,0.1137559190392494,0.8945373296737671,0.8945373296737671,0.0,220.50958251953125,212.0,41696.953125,0.0,2816.672119140625,1.0,280.35821533203125,283.09405517578125,291.0477905273437,293.77105712890625,293.1499938964844,293.1499938964844,280.6499938964844,36352.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976607084274292,1.0,0.0,0.0,3.648569345474243,3.648593425750733,8.882566930878966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7666015625,0.0,1534.21484375,1895.4371337890625,0.0,4099.16162109375,0.9051746726036072,1.0,0.0,3.0,1.0,0.0
12247200,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.7480040192604065,0.3332639634609222,0.3058675825595855,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017150878906,0.8381213545799255,0.4745272099971771,0.455040842294693,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.9990000128746032,0.9041311144828796,0.5693058371543884,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.7489451169967651,0.3348386883735657,0.3233655989170074,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.6291210651397705,0.1951010227203369,0.9087082743644714,284.6017761230469,284.95001220703125,297.04998779296875,288.0027160644531,297.048095703125,297.04718017578125,284.5985412597656,1.0,0.5560864806175232,0.3629249036312103,0.3629249036312103,1.0,1.0,-3.0766615867614746,0.8095109462738037,2.267150640487671,0.1137559190392494,0.8945373296737671,0.8945373296737671,0.0,220.50958251953125,212.0,41696.953125,0.0,2816.672119140625,1.0,280.35821533203125,283.09405517578125,291.0477905273437,293.77105712890625,293.1499938964844,293.1499938964844,280.6499938964844,36352.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976607084274292,1.0,0.0,0.0,3.648569345474243,3.648593425750733,8.882566930878966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7666015625,0.0,1534.21484375,1895.4371337890625,0.0,4099.16162109375,0.9051746726036072,1.0,0.0,3.0,1.0,0.0
12247260,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.7456995844841003,0.3302017152309418,0.3026870489120483,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8358550667762756,0.4704727232456207,0.4507938027381897,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.9990000128746032,0.9026296734809875,0.5688878893852234,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.7470231652259827,0.3321767747402191,0.3205318450927734,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.6265848875045776,0.1925783604383468,0.8963902592658997,284.74346923828125,284.95001220703125,296.9923400878906,287.97625732421875,297.0248718261719,297.0361328125,284.74383544921875,1.0,0.5526700019836426,0.3635621070861816,0.3635621070861816,1.0,1.0,-3.04899263381958,0.8022461533546448,2.24674654006958,0.11253322660923,0.8929464817047119,0.8929464817047119,0.0,219.1583404541016,200.0,40268.734375,0.0,2754.733642578125,1.0,280.6421203613281,283.2865600585937,290.91851806640625,293.48370361328125,293.1499938964844,293.1499938964844,280.95001220703125,36296.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606837630271912,1.0,0.0,0.0,3.636789798736572,3.6368138790130615,8.825305144455342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.42529296875,0.0,1520.733642578125,1895.4371337890625,0.0,3958.6787109375,0.90253484249115,1.0,0.0,3.0,1.0,0.0
12247320,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.7456995844841003,0.3302017152309418,0.3026870489120483,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8358550667762756,0.4704727232456207,0.4507938027381897,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.9990000128746032,0.9026296734809875,0.5688878893852234,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.7470231652259827,0.3321767747402191,0.3205318450927734,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.6265848875045776,0.1925783604383468,0.8963902592658997,284.74346923828125,284.95001220703125,296.9923400878906,287.97625732421875,297.0248718261719,297.0361328125,284.74383544921875,1.0,0.5526700019836426,0.3635621070861816,0.3635621070861816,1.0,1.0,-3.04899263381958,0.8022461533546448,2.24674654006958,0.11253322660923,0.8929464817047119,0.8929464817047119,0.0,219.1583404541016,200.0,40268.734375,0.0,2754.733642578125,1.0,280.6421203613281,283.2865600585937,290.91851806640625,293.48370361328125,293.1499938964844,293.1499938964844,280.95001220703125,36296.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606837630271912,1.0,0.0,0.0,3.636789798736572,3.6368138790130615,8.825305144455342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.42529296875,0.0,1520.733642578125,1895.4371337890625,0.0,3958.6787109375,0.90253484249115,1.0,0.0,3.0,1.0,0.0
