time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247380,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7476887106895447,0.3283227086067199,0.3006330132484436,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8380576372146606,0.4676556289196014,0.4477376341819763,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.9037597179412842,0.5603044033050537,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7491836547851562,0.3304866850376129,0.3185702562332153,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6274377703666687,0.1907715648412704,0.8867109417915344,284.9037170410156,284.95001220703125,296.9346008300781,287.9496765136719,297.01513671875,297.0433959960937,284.9038391113281,1.0,0.5460374355316162,0.3641993105411529,0.3641993105411529,1.0,1.0,-3.018548488616944,0.7940371632575989,2.2245113849639893,0.111377514898777,0.8936963081359863,0.8936963081359863,0.0,213.20985412597656,203.0,38822.671875,0.0,2664.65771484375,1.0,280.9416198730469,283.495361328125,290.8689880371094,293.325927734375,293.1499938964844,293.1499938964844,281.25,36139.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410421252250672,1.0,0.0,0.0,3.631057024002075,3.631080865859986,8.79750359672471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.62548828125,0.0,1513.23486328125,1895.4371337890625,0.0,3781.916748046875,0.9011516571044922,1.0,0.0,3.0,1.0,0.0
12247440,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7476887106895447,0.3283227086067199,0.3006330132484436,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8380576372146606,0.4676556289196014,0.4477376341819763,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.9037597179412842,0.5603044033050537,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7491836547851562,0.3304866850376129,0.3185702562332153,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6274377703666687,0.1907715648412704,0.8867109417915344,284.9037170410156,284.95001220703125,296.9346008300781,287.9496765136719,297.01513671875,297.0433959960937,284.9038391113281,1.0,0.5460374355316162,0.3641993105411529,0.3641993105411529,1.0,1.0,-3.018548488616944,0.7940371632575989,2.2245113849639893,0.111377514898777,0.8936963081359863,0.8936963081359863,0.0,213.20985412597656,203.0,38822.671875,0.0,2664.65771484375,1.0,280.9416198730469,283.495361328125,290.8689880371094,293.325927734375,293.1499938964844,293.1499938964844,281.25,36139.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410421252250672,1.0,0.0,0.0,3.631057024002075,3.631080865859986,8.79750359672471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.62548828125,0.0,1513.23486328125,1895.4371337890625,0.0,3781.916748046875,0.9011516571044922,1.0,0.0,3.0,1.0,0.0
12247500,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7482010722160339,0.327589601278305,0.2998377382755279,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8385846018791199,0.4664876163005829,0.4464864730834961,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.9051851630210876,0.5576213002204895,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7497771382331848,0.3298458755016327,0.3178307116031647,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6275381445884705,0.1900578886270523,0.8829161524772644,285.02911376953125,284.95001220703125,296.9057312011719,287.93634033203125,297.01416015625,297.05230712890625,285.0375671386719,1.0,0.5440976023674011,0.3645179271697998,0.3645179271697998,1.0,1.0,-3.0073978900909424,0.7912638187408447,2.2161340713500977,0.1109956502914428,0.8954252004623413,0.8954252004623413,0.0,211.29421997070312,203.0,37733.6953125,0.0,2633.427490234375,1.0,281.1982116699219,283.66455078125,290.8305969238281,293.1689147949219,293.1499938964844,293.1499938964844,281.25,36030.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292168617248536,1.0,0.0,0.0,3.630702495574951,3.630726337432861,8.795785788606736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.90673828125,0.0,1512.03369140625,1895.4371337890625,0.0,3673.960693359375,0.9010340571403505,1.0,0.0,3.0,1.0,0.0
12247560,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.748394250869751,0.326985090970993,0.2992518842220306,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8387132883071899,0.4654701650142669,0.4454708397388458,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9990000128746032,0.906661570072174,0.556081235408783,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7500280141830444,0.3293303251266479,0.3172842562198639,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6274107694625854,0.1894587278366089,0.8799065351486206,285.069580078125,284.95001220703125,296.8768615722656,287.9230041503906,297.01397705078125,297.0624389648437,285.0702819824219,1.0,0.5426927804946899,0.3649128377437591,0.3649128377437591,1.0,1.0,-2.99934196472168,0.7896875143051147,2.2096543312072754,0.1112352982163429,0.8966721296310425,0.8966721296310425,0.0,210.1373443603516,206.0,37517.1328125,0.0,2612.145263671875,1.0,281.24169921875,283.7079162597656,290.8456420898437,293.2142333984375,293.1499938964844,293.1499938964844,281.54998779296875,35937.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226024150848388,1.0,0.0,0.0,3.632751226425171,3.632775068283081,8.805714628579153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.740234375,0.0,1513.5975341796875,1895.4371337890625,0.0,3613.15576171875,0.9013943076133728,1.0,0.0,3.0,1.0,0.0
12247620,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7479027509689331,0.3259445428848266,0.2982484102249145,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.8379911184310913,0.4636543393135071,0.4436747431755066,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.9990000128746032,0.9093060493469238,0.5553604364395142,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7496767640113831,0.3284867107868194,0.3164096772670746,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.6265667676925659,0.1884428113698959,0.8749943971633911,285.24676513671875,284.95001220703125,296.819091796875,287.896240234375,297.0123596191406,297.0810546875,285.24774169921875,1.0,0.5411391854286194,0.3657026886940002,0.3657026886940002,1.0,1.0,-2.988147735595703,0.7881585955619812,2.199989080429077,0.1122872754931449,0.9020949602127076,0.9020949602127076,0.0,209.3097686767578,209.0,36425.390625,0.0,2586.7080078125,1.0,281.5416259765625,283.92901611328125,290.8298645019531,293.1269836425781,293.1499938964844,293.1499938964844,281.25,35703.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064213633537292,1.0,0.0,0.0,3.643123865127564,3.6431477069854736,8.856072213347943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.10595703125,0.0,1523.3182373046875,1895.4371337890625,0.0,3463.363525390625,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12247680,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7479027509689331,0.3259445428848266,0.2982484102249145,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.8379911184310913,0.4636543393135071,0.4436747431755066,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.9990000128746032,0.9093060493469238,0.5553604364395142,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7496767640113831,0.3284867107868194,0.3164096772670746,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.6265667676925659,0.1884428113698959,0.8749943971633911,285.24676513671875,284.95001220703125,296.819091796875,287.896240234375,297.0123596191406,297.0810546875,285.24774169921875,1.0,0.5411391854286194,0.3657026886940002,0.3657026886940002,1.0,1.0,-2.988147735595703,0.7881585955619812,2.199989080429077,0.1122872754931449,0.9020949602127076,0.9020949602127076,0.0,209.3097686767578,209.0,36425.390625,0.0,2586.7080078125,1.0,281.5416259765625,283.92901611328125,290.8298645019531,293.1269836425781,293.1499938964844,293.1499938964844,281.25,35703.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064213633537292,1.0,0.0,0.0,3.643123865127564,3.6431477069854736,8.856072213347943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.10595703125,0.0,1523.3182373046875,1895.4371337890625,0.0,3463.363525390625,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12247740,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7453932762145996,0.3234356939792633,0.2965250611305237,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8352720737457275,0.4604520201683044,0.4412045478820801,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.9084786772727966,0.5580308437347412,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7475242614746094,0.326625645160675,0.3150785565376282,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6243031024932861,0.1868214160203933,0.8691181540489197,285.0576477050781,284.95001220703125,296.7613220214844,287.869384765625,296.9916381835937,297.0739440917969,285.0552978515625,1.0,0.540563702583313,0.3664925098419189,0.3664925098419189,1.0,1.0,-2.977658987045288,0.7868373990058899,2.190821647644043,0.1135392934083938,0.9020305275917052,0.9020305275917052,0.0,210.368881225586,212.0,37241.46875,0.0,2572.32666015625,1.0,281.2578430175781,283.6995849609375,290.9148254394531,293.3314514160156,293.1499938964844,293.1499938964844,280.95001220703125,35817.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202629327774048,1.0,0.0,0.0,3.650784969329834,3.6508090496063232,8.89335865394969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9853515625,0.0,1532.67822265625,1895.4371337890625,0.0,3591.5849609375,0.905316174030304,1.0,0.0,3.0,1.0,0.0
12247800,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7453932762145996,0.3234356939792633,0.2965250611305237,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8352720737457275,0.4604520201683044,0.4412045478820801,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.9084786772727966,0.5580308437347412,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7475242614746094,0.326625645160675,0.3150785565376282,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6243031024932861,0.1868214160203933,0.8691181540489197,285.0576477050781,284.95001220703125,296.7613220214844,287.869384765625,296.9916381835937,297.0739440917969,285.0552978515625,1.0,0.540563702583313,0.3664925098419189,0.3664925098419189,1.0,1.0,-2.977658987045288,0.7868373990058899,2.190821647644043,0.1135392934083938,0.9020305275917052,0.9020305275917052,0.0,210.368881225586,212.0,37241.46875,0.0,2572.32666015625,1.0,281.2578430175781,283.6995849609375,290.9148254394531,293.3314514160156,293.1499938964844,293.1499938964844,280.95001220703125,35817.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202629327774048,1.0,0.0,0.0,3.650784969329834,3.6508090496063232,8.89335865394969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9853515625,0.0,1532.67822265625,1895.4371337890625,0.0,3591.5849609375,0.905316174030304,1.0,0.0,3.0,1.0,0.0
12247860,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7405564785003662,0.3196253776550293,0.2934674620628357,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8302690386772156,0.4558451473712921,0.437279611825943,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.9040595293045044,0.5638372898101807,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7432268261909485,0.3236193060874939,0.3126052618026733,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.620062530040741,0.1843450665473938,0.8594964146614075,284.8512268066406,284.95001220703125,296.7035827636719,287.84246826171875,296.95477294921875,297.04473876953125,284.8486022949219,1.0,0.5401443839073181,0.3670258522033691,0.3670258522033691,1.0,1.0,-2.961711883544922,0.7830284833908081,2.178683280944824,0.1135169342160224,0.8990503549575806,0.8990503549575806,0.0,212.9522247314453,215.0,38097.43359375,0.0,2555.53369140625,1.0,280.958251953125,283.4565124511719,290.9083251953125,293.40093994140625,293.1499938964844,293.1499938964844,281.25,36032.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371812343597412,1.0,0.0,0.0,3.650352478027344,3.650376319885254,8.891250899978331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.48974609375,0.0,1533.802978515625,1895.4371337890625,0.0,3746.783203125,0.9053586721420288,1.0,0.0,3.0,1.0,0.0
12247920,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7405564785003662,0.3196253776550293,0.2934674620628357,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8302690386772156,0.4558451473712921,0.437279611825943,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.9040595293045044,0.5638372898101807,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7432268261909485,0.3236193060874939,0.3126052618026733,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.620062530040741,0.1843450665473938,0.8594964146614075,284.8512268066406,284.95001220703125,296.7035827636719,287.84246826171875,296.95477294921875,297.04473876953125,284.8486022949219,1.0,0.5401443839073181,0.3670258522033691,0.3670258522033691,1.0,1.0,-2.961711883544922,0.7830284833908081,2.178683280944824,0.1135169342160224,0.8990503549575806,0.8990503549575806,0.0,212.9522247314453,215.0,38097.43359375,0.0,2555.53369140625,1.0,280.958251953125,283.4565124511719,290.9083251953125,293.40093994140625,293.1499938964844,293.1499938964844,281.25,36032.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371812343597412,1.0,0.0,0.0,3.650352478027344,3.650376319885254,8.891250899978331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.48974609375,0.0,1533.802978515625,1895.4371337890625,0.0,3746.783203125,0.9053586721420288,1.0,0.0,3.0,1.0,0.0
12247980,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.735978364944458,0.3168084919452667,0.2907047271728515,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8253435492515564,0.4520657658576965,0.4335067272186279,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.9002504944801331,0.5697821974754333,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7389693260192871,0.3211462795734405,0.3101524114608764,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6155264973640442,0.1820652186870575,0.8492373824119568,285.0013122558594,284.95001220703125,296.64581298828125,287.81549072265625,296.9263610839844,297.0268249511719,285.0019226074219,1.0,0.5397996306419373,0.3675591945648193,0.3675591945648193,1.0,1.0,-2.945716142654419,0.7791715264320374,2.1665446758270264,0.113332375884056,0.9009599685668944,0.9009599685668944,0.0,215.64097595214844,203.0,36858.1015625,0.0,2539.308349609375,1.0,281.2421875,283.6523742675781,290.7720642089844,293.1272277832031,293.1499938964844,293.1499938964844,280.95001220703125,35936.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241995215415956,1.0,0.0,0.0,3.651965618133545,3.651989698410034,8.899111776372592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.7041015625,0.0,1534.8818359375,1895.4371337890625,0.0,3627.8623046875,0.9056809544563292,1.0,0.0,3.0,1.0,0.0
12248040,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.735978364944458,0.3168084919452667,0.2907047271728515,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8253435492515564,0.4520657658576965,0.4335067272186279,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.9002504944801331,0.5697821974754333,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7389693260192871,0.3211462795734405,0.3101524114608764,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6155264973640442,0.1820652186870575,0.8492373824119568,285.0013122558594,284.95001220703125,296.64581298828125,287.81549072265625,296.9263610839844,297.0268249511719,285.0019226074219,1.0,0.5397996306419373,0.3675591945648193,0.3675591945648193,1.0,1.0,-2.945716142654419,0.7791715264320374,2.1665446758270264,0.113332375884056,0.9009599685668944,0.9009599685668944,0.0,215.64097595214844,203.0,36858.1015625,0.0,2539.308349609375,1.0,281.2421875,283.6523742675781,290.7720642089844,293.1272277832031,293.1499938964844,293.1499938964844,280.95001220703125,35936.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241995215415956,1.0,0.0,0.0,3.651965618133545,3.651989698410034,8.899111776372592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.7041015625,0.0,1534.8818359375,1895.4371337890625,0.0,3627.8623046875,0.9056809544563292,1.0,0.0,3.0,1.0,0.0
12248100,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7354220151901245,0.3153141140937805,0.2895325124263763,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8247589468955994,0.4501130282878876,0.4318297803401947,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.8981801271438599,0.5688731670379639,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7385269403457642,0.3198744058609009,0.3090621531009674,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6146649122238159,0.1809187829494476,0.8443419337272644,284.8681335449219,284.95001220703125,296.616943359375,287.8019714355469,296.9128112792969,297.018798828125,284.85748291015625,1.0,0.5377539396286011,0.3678258657455444,0.3678258657455444,1.0,1.0,-2.934020519256592,0.7760000228881836,2.158020496368408,0.113042913377285,0.8991521000862122,0.8991521000862122,0.0,214.69625854492188,203.0,37632.8828125,0.0,2512.935546875,1.0,280.9986267089844,283.4805603027344,290.8265075683594,293.3069152832031,293.1499938964844,293.1499938964844,280.95001220703125,36021.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300630688667296,1.0,0.0,0.0,3.6516194343566895,3.6516435146331774,8.897424663700804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.20458984375,0.0,1535.135498046875,1895.4371337890625,0.0,3681.719482421875,0.9056091904640198,1.0,0.0,3.0,1.0,0.0
12248160,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7351529002189636,0.3134430050849914,0.2879337072372436,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8246241807937622,0.4477888345718384,0.4297278821468353,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.9990000128746032,0.8958193063735962,0.5664018392562866,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7384726405143738,0.3183135390281677,0.307646781206131,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.6141244769096375,0.1795983761548996,0.8384851813316345,284.80718994140625,284.95001220703125,296.5881042480469,287.7884521484375,296.89813232421875,297.0091857910156,284.8041381835937,1.0,0.5348796248435974,0.3681835830211639,0.3681835830211639,1.0,1.0,-2.9178686141967773,0.7715772390365601,2.146291255950928,0.1123951748013496,0.8975470662117004,0.8975470662117004,0.0,212.70974731445312,191.0,37565.18359375,0.0,2473.424072265625,1.0,280.95770263671875,283.422607421875,290.8164978027344,293.2629699707031,293.1499938964844,293.1499938964844,281.25,36119.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334568977355956,1.0,0.0,0.0,3.648536682128906,3.648560762405396,8.882408337740344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.87060546875,0.0,1532.43408203125,1895.4371337890625,0.0,3712.786376953125,0.9050142168998718,1.0,0.0,3.0,1.0,0.0
12248220,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.73660808801651,0.3107185661792755,0.2849921286106109,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8264937996864319,0.4440575838088989,0.4257197976112366,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.8941938281059265,0.5570451021194458,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7402269244194031,0.3158109188079834,0.304877758026123,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6146597862243652,0.1773432046175003,0.8267659544944763,284.9462890625,284.95001220703125,296.5304260253906,287.7613525390625,296.8797302246094,297.0046081542969,284.946044921875,1.0,0.5273445844650269,0.3688989877700805,0.3688989877700805,1.0,1.0,-2.880856275558472,0.761170506477356,2.1196858882904053,0.110425017774105,0.8986588716506958,0.8986588716506958,0.0,206.158920288086,194.0,36145.75,0.0,2374.481201171875,1.0,281.2421264648437,283.6098022460937,290.7049865722656,293.0156555175781,293.1499938964844,293.1499938964844,281.54998779296875,36024.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183667302131652,1.0,0.0,0.0,3.646927118301392,3.646951198577881,8.87457304088457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.10498046875,0.0,1529.9361572265625,1895.4371337890625,0.0,3574.078125,0.9046138525009156,1.0,0.0,3.0,1.0,0.0
12248280,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.73660808801651,0.3107185661792755,0.2849921286106109,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8264937996864319,0.4440575838088989,0.4257197976112366,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.8941938281059265,0.5570451021194458,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7402269244194031,0.3158109188079834,0.304877758026123,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6146597862243652,0.1773432046175003,0.8267659544944763,284.9462890625,284.95001220703125,296.5304260253906,287.7613525390625,296.8797302246094,297.0046081542969,284.946044921875,1.0,0.5273445844650269,0.3688989877700805,0.3688989877700805,1.0,1.0,-2.880856275558472,0.761170506477356,2.1196858882904053,0.110425017774105,0.8986588716506958,0.8986588716506958,0.0,206.158920288086,194.0,36145.75,0.0,2374.481201171875,1.0,281.2421264648437,283.6098022460937,290.7049865722656,293.0156555175781,293.1499938964844,293.1499938964844,281.54998779296875,36024.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183667302131652,1.0,0.0,0.0,3.646927118301392,3.646951198577881,8.87457304088457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.10498046875,0.0,1529.9361572265625,1895.4371337890625,0.0,3574.078125,0.9046138525009156,1.0,0.0,3.0,1.0,0.0
12248340,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7371131181716919,0.3090028464794159,0.2831828594207763,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.826977550983429,0.4413545131683349,0.4228788614273071,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9990000128746032,0.8953297734260559,0.5522864460945129,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.740771472454071,0.3140726387500763,0.302985817193985,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.6142759323120117,0.1756677329540252,0.8181858658790588,285.1103515625,284.95001220703125,296.4728088378906,287.7342529296875,296.8714294433594,297.0140075683594,285.1111145019531,1.0,0.5232535600662231,0.3696144223213196,0.3696144223213196,1.0,1.0,-2.8569414615631104,0.7550873756408691,2.101854085922241,0.1096168011426925,0.9021595120429992,0.9021595120429992,0.0,202.66891479492188,197.0,34875.78515625,0.0,2315.348388671875,1.0,281.541748046875,283.8214111328125,290.65234375,292.8636779785156,293.1499938964844,293.1499938964844,281.25,35849.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983252644538879,1.0,0.0,0.0,3.651904821395874,3.651928663253784,8.898815053726139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.6748046875,0.0,1534.161376953125,1895.4371337890625,0.0,3387.968505859375,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12248400,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7371131181716919,0.3090028464794159,0.2831828594207763,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.826977550983429,0.4413545131683349,0.4228788614273071,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9990000128746032,0.8953297734260559,0.5522864460945129,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.740771472454071,0.3140726387500763,0.302985817193985,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.6142759323120117,0.1756677329540252,0.8181858658790588,285.1103515625,284.95001220703125,296.4728088378906,287.7342529296875,296.8714294433594,297.0140075683594,285.1111145019531,1.0,0.5232535600662231,0.3696144223213196,0.3696144223213196,1.0,1.0,-2.8569414615631104,0.7550873756408691,2.101854085922241,0.1096168011426925,0.9021595120429992,0.9021595120429992,0.0,202.66891479492188,197.0,34875.78515625,0.0,2315.348388671875,1.0,281.541748046875,283.8214111328125,290.65234375,292.8636779785156,293.1499938964844,293.1499938964844,281.25,35849.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983252644538879,1.0,0.0,0.0,3.651904821395874,3.651928663253784,8.898815053726139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.6748046875,0.0,1534.161376953125,1895.4371337890625,0.0,3387.968505859375,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12248460,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7353730797767639,0.3061442077159881,0.2810332477092743,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8250892758369446,0.4376260936260223,0.4197838008403778,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.8934701681137085,0.5522926449775696,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7392144799232483,0.3115896582603454,0.3009527027606964,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.6121304035186768,0.1736246347427368,0.8098768591880798,284.9162292480469,284.95001220703125,296.4152526855469,287.7071228027344,296.852783203125,297.00982666015625,284.9136047363281,1.0,0.5209384560585022,0.3706704974174499,0.3706704974174499,1.0,1.0,-2.838217258453369,0.7515451908111572,2.086672067642212,0.110449306666851,0.9001782536506653,0.9001782536506653,0.0,201.9827575683593,200.0,35597.77734375,0.0,2279.526611328125,1.0,281.2578125,283.5906066894531,290.7362670898437,293.0528869628906,293.1499938964844,293.1499938964844,280.95001220703125,35996.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086188673973083,1.0,0.0,0.0,3.652956962585449,3.6529810428619385,8.903943466975761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.96337890625,0.0,1536.4368896484375,1895.4371337890625,0.0,3483.781982421875,0.9059226512908936,1.0,0.0,3.0,1.0,0.0
12248520,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7353730797767639,0.3061442077159881,0.2810332477092743,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8250892758369446,0.4376260936260223,0.4197838008403778,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.8934701681137085,0.5522926449775696,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7392144799232483,0.3115896582603454,0.3009527027606964,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.6121304035186768,0.1736246347427368,0.8098768591880798,284.9162292480469,284.95001220703125,296.4152526855469,287.7071228027344,296.852783203125,297.00982666015625,284.9136047363281,1.0,0.5209384560585022,0.3706704974174499,0.3706704974174499,1.0,1.0,-2.838217258453369,0.7515451908111572,2.086672067642212,0.110449306666851,0.9001782536506653,0.9001782536506653,0.0,201.9827575683593,200.0,35597.77734375,0.0,2279.526611328125,1.0,281.2578125,283.5906066894531,290.7362670898437,293.0528869628906,293.1499938964844,293.1499938964844,280.95001220703125,35996.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086188673973083,1.0,0.0,0.0,3.652956962585449,3.6529810428619385,8.903943466975761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.96337890625,0.0,1536.4368896484375,1895.4371337890625,0.0,3483.781982421875,0.9059226512908936,1.0,0.0,3.0,1.0,0.0
12248580,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7333641052246094,0.3041113913059234,0.279408723115921,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8229901194572449,0.4351153969764709,0.4176375865936279,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.9990000128746032,0.8908513784408569,0.5539848804473877,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7373954057693481,0.3098527193069458,0.2994916439056396,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.6100115180015564,0.1722614616155624,0.8043856620788574,284.76123046875,284.95001220703125,296.384765625,287.6927185058594,296.8381042480469,297.0010681152344,284.7508544921875,1.0,0.5200602412223816,0.3712300956249237,0.3712300956249237,1.0,1.0,-2.827364921569824,0.7493564486503601,2.0780086517333984,0.1107909381389617,0.8973729610443115,0.8973729610443115,0.0,202.5023803710937,200.0,36409.171875,0.0,2263.364990234375,1.0,280.995849609375,283.3973388671875,290.7694396972656,293.1932678222656,293.1499938964844,293.1499938964844,280.95001220703125,36130.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192212224006652,1.0,0.0,0.0,3.650112867355346,3.650136947631836,8.890083904589119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.54296875,0.0,1534.27197265625,1895.4371337890625,0.0,3581.96923828125,0.905341386795044,1.0,0.0,3.0,1.0,0.0
12248640,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.731084406375885,0.3021093010902405,0.2777137160301208,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.8206124305725098,0.4326628744602203,0.4154503345489502,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.9990000128746032,0.8876447677612305,0.5562130808830261,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.735321581363678,0.3081275522708893,0.2979747653007507,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.6076348423957825,0.1709195226430893,0.7988225221633911,284.7084655761719,284.95001220703125,296.3577575683594,287.6799621582031,296.8241882324219,296.99200439453125,284.7059326171875,1.0,0.5193760395050049,0.3717265427112579,0.3717265427112579,1.0,1.0,-2.8168692588806152,0.7471140027046204,2.0697550773620605,0.1109865605831146,0.8952834606170654,0.8952834606170654,0.0,203.3309020996093,203.0,36389.515625,0.0,2249.391357421875,1.0,280.9580993652344,283.34765625,290.7370910644531,293.1236877441406,293.1499938964844,293.1499938964844,281.25,36234.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238330125808716,1.0,0.0,0.0,3.645037889480591,3.645061731338501,8.8653803231864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.3037109375,0.0,1529.40771484375,1895.4371337890625,0.0,3624.4892578125,0.9043090343475342,1.0,0.0,3.0,1.0,0.0
12248700,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7286666631698608,0.300376683473587,0.275995522737503,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.81802898645401,0.4304015338420868,0.4131748080253601,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.9990000128746032,0.8845106363296509,0.5587465763092041,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7330768704414368,0.3065346479415893,0.296383261680603,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.6050042510032654,0.1696128994226455,0.7928669452667236,284.8239440917969,284.95001220703125,296.3290710449219,287.6663818359375,296.8124084472656,296.9864807128906,284.8331298828125,1.0,0.5187497138977051,0.3722545802593231,0.3722545802593231,1.0,1.0,-2.8060407638549805,0.7448336482048035,2.061207294464112,0.1111761033535003,0.8955263495445251,0.8955263495445251,0.0,204.318588256836,203.0,35384.52734375,0.0,2235.695068359375,1.0,281.201171875,283.5066833496094,290.6324157714844,292.87158203125,293.1499938964844,293.1499938964844,281.25,36195.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157771468162536,1.0,0.0,0.0,3.6410083770751953,3.641032457351685,8.845790944178589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.13037109375,0.0,1524.64599609375,1895.4371337890625,0.0,3550.137451171875,0.9034384489059448,1.0,0.0,3.0,1.0,0.0
12248760,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7267584800720215,0.2990785539150238,0.2747299373149872,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8158653378486633,0.4285548627376556,0.4113361239433288,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9990000128746032,0.8819333910942078,0.5609316229820251,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.731223464012146,0.3052555918693542,0.2951089441776275,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6027130484580994,0.1684928238391876,0.7877330780029297,284.865478515625,284.95001220703125,296.3003845214844,287.6528015136719,296.803466796875,296.9848022460937,284.8663024902344,1.0,0.5182892084121704,0.3726989030838012,0.3726989030838012,1.0,1.0,-2.797230958938598,0.7430217266082764,2.0542092323303223,0.1113740727305412,0.8954236507415771,0.8954236507415771,0.0,205.19601440429688,191.0,35168.69921875,0.0,2224.96142578125,1.0,281.2422180175781,283.54986572265625,290.6022644042969,292.85333251953125,293.1499938964844,293.1499938964844,281.54998779296875,36140.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094077944755554,1.0,0.0,0.0,3.638995885848999,3.639019727706909,8.836014444568718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.20703125,0.0,1522.007080078125,1895.4371337890625,0.0,3491.107177734375,0.9029226899147034,1.0,0.0,3.0,1.0,0.0
12248820,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7271909713745117,0.2971116900444031,0.2726821899414062,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8162989616394043,0.4255098700523376,0.4081661999225616,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.8788627982139587,0.5556790232658386,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7316599488258362,0.303208589553833,0.2929121553897857,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.602091908454895,0.1665946841239929,0.7781688570976257,285.0335998535156,284.95001220703125,296.2430725097656,287.6256408691406,296.78924560546875,296.9862670898437,285.0337219238281,1.0,0.5130138397216797,0.3735875189304352,0.3735875189304352,1.0,1.0,-2.7705271244049072,0.7362703680992126,2.03425669670105,0.110909566283226,0.8979548811912537,0.8979548811912537,0.0,201.36203002929688,179.0,33845.4296875,0.0,2162.0341796875,1.0,281.5416564941406,283.7630920410156,290.5441589355469,292.6965637207031,293.1499938964844,293.1499938964844,281.8500061035156,35960.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893762230873108,1.0,0.0,0.0,3.639878273010254,3.639902114868164,8.840299869916635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.63037109375,0.0,1521.64453125,1895.4371337890625,0.0,3304.373291015625,0.9030008912086488,1.0,0.0,3.0,1.0,0.0
12248880,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7271909713745117,0.2971116900444031,0.2726821899414062,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8162989616394043,0.4255098700523376,0.4081661999225616,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.8788627982139587,0.5556790232658386,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7316599488258362,0.303208589553833,0.2929121553897857,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.602091908454895,0.1665946841239929,0.7781688570976257,285.0335998535156,284.95001220703125,296.2430725097656,287.6256408691406,296.78924560546875,296.9862670898437,285.0337219238281,1.0,0.5130138397216797,0.3735875189304352,0.3735875189304352,1.0,1.0,-2.7705271244049072,0.7362703680992126,2.03425669670105,0.110909566283226,0.8979548811912537,0.8979548811912537,0.0,201.36203002929688,179.0,33845.4296875,0.0,2162.0341796875,1.0,281.5416564941406,283.7630920410156,290.5441589355469,292.6965637207031,293.1499938964844,293.1499938964844,281.8500061035156,35960.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893762230873108,1.0,0.0,0.0,3.639878273010254,3.639902114868164,8.840299869916635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.63037109375,0.0,1521.64453125,1895.4371337890625,0.0,3304.373291015625,0.9030008912086488,1.0,0.0,3.0,1.0,0.0
12248940,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.730566680431366,0.2956718802452087,0.2710625827312469,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.8200134038925171,0.4230434894561767,0.4054876267910003,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9990000128746032,0.8793023228645325,0.5441417098045349,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.7349833846092224,0.3016124367713928,0.2910744845867157,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.6043463349342346,0.1650835275650024,0.769834578037262,285.20233154296875,284.95001220703125,296.1859130859375,287.5984802246094,296.7787780761719,296.9926147460937,285.2023010253906,1.0,0.5055794715881348,0.3744761347770691,0.3744761347770691,1.0,1.0,-2.7392752170562744,0.7279427647590637,2.0113325119018555,0.1097558066248893,0.9027466177940368,0.9027466177940368,0.0,194.02362060546875,182.0,32652.591796875,0.0,2076.39453125,1.0,281.8416748046875,283.9792785644531,290.5177917480469,292.5900573730469,293.1499938964844,293.1499938964844,281.54998779296875,35748.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699774146080017,1.0,0.0,0.0,3.6486496925354,3.6486737728118896,8.882958582034917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.60498046875,0.0,1529.7847900390625,1895.4371337890625,0.0,3122.598876953125,0.9048178195953368,1.0,0.0,3.0,1.0,0.0
12249000,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.730566680431366,0.2956718802452087,0.2710625827312469,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.8200134038925171,0.4230434894561767,0.4054876267910003,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9990000128746032,0.8793023228645325,0.5441417098045349,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.7349833846092224,0.3016124367713928,0.2910744845867157,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.6043463349342346,0.1650835275650024,0.769834578037262,285.20233154296875,284.95001220703125,296.1859130859375,287.5984802246094,296.7787780761719,296.9926147460937,285.2023010253906,1.0,0.5055794715881348,0.3744761347770691,0.3744761347770691,1.0,1.0,-2.7392752170562744,0.7279427647590637,2.0113325119018555,0.1097558066248893,0.9027466177940368,0.9027466177940368,0.0,194.02362060546875,182.0,32652.591796875,0.0,2076.39453125,1.0,281.8416748046875,283.9792785644531,290.5177917480469,292.5900573730469,293.1499938964844,293.1499938964844,281.54998779296875,35748.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699774146080017,1.0,0.0,0.0,3.6486496925354,3.6486737728118896,8.882958582034917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.60498046875,0.0,1529.7847900390625,1895.4371337890625,0.0,3122.598876953125,0.9048178195953368,1.0,0.0,3.0,1.0,0.0
12249060,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7307038307189941,0.2929458320140838,0.2689664363861084,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8202047944068909,0.4194064438343048,0.4024065136909485,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.878292977809906,0.5396050810813904,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7352474331855774,0.2991458773612976,0.2889833152294159,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6038215756416321,0.1631496399641037,0.7615991234779358,284.9937744140625,284.95001220703125,296.1288452148437,287.57135009765625,296.764404296875,296.9941711425781,284.9906311035156,1.0,0.5015091896057129,0.3755892813205719,0.3755892813205719,1.0,1.0,-2.71518349647522,0.7225378155708313,1.992645621299744,0.1097960919141769,0.9017015099525452,0.9017015099525452,0.0,190.75575256347656,185.0,33212.87109375,0.0,2022.603759765625,1.0,281.55780029296875,283.734619140625,290.60791015625,292.78155517578125,293.1499938964844,293.1499938964844,281.25,35891.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821810483932495,1.0,0.0,0.0,3.65368127822876,3.653705358505249,8.907475148589583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.09521484375,0.0,1536.4554443359375,1895.4371337890625,0.0,3237.01708984375,0.9060115814208984,1.0,0.0,3.0,1.0,0.0
12249120,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7307038307189941,0.2929458320140838,0.2689664363861084,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8202047944068909,0.4194064438343048,0.4024065136909485,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.878292977809906,0.5396050810813904,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7352474331855774,0.2991458773612976,0.2889833152294159,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6038215756416321,0.1631496399641037,0.7615991234779358,284.9937744140625,284.95001220703125,296.1288452148437,287.57135009765625,296.764404296875,296.9941711425781,284.9906311035156,1.0,0.5015091896057129,0.3755892813205719,0.3755892813205719,1.0,1.0,-2.71518349647522,0.7225378155708313,1.992645621299744,0.1097960919141769,0.9017015099525452,0.9017015099525452,0.0,190.75575256347656,185.0,33212.87109375,0.0,2022.603759765625,1.0,281.55780029296875,283.734619140625,290.60791015625,292.78155517578125,293.1499938964844,293.1499938964844,281.25,35891.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821810483932495,1.0,0.0,0.0,3.65368127822876,3.653705358505249,8.907475148589583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.09521484375,0.0,1536.4554443359375,1895.4371337890625,0.0,3237.01708984375,0.9060115814208984,1.0,0.0,3.0,1.0,0.0
12249180,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7273627519607544,0.2889728844165802,0.2656564116477966,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8167597055435181,0.4144747257232666,0.3980529308319092,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.9990000128746032,0.8731325268745422,0.5409475564956665,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7322714328765869,0.2956468760967254,0.2859207689762115,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.6000570058822632,0.1605107188224792,0.750628650188446,284.7779846191406,284.95001220703125,296.0719299316406,287.54425048828125,296.7432556152344,296.9864196777344,284.7750244140625,1.0,0.4988645613193512,0.3767024278640747,0.3767024278640747,1.0,1.0,-2.690725088119507,0.7169699668884277,1.973755121231079,0.1098629236221313,0.8976736664772034,0.8976736664772034,0.0,190.60769653320312,188.0,33930.9140625,0.0,1983.357177734375,1.0,281.2582092285156,283.4840393066406,290.60528564453125,292.8440246582031,293.1499938964844,293.1499938964844,281.54998779296875,36128.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982951045036316,1.0,0.0,0.0,3.64973521232605,3.649759292602539,8.888245019988972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.4169921875,0.0,1533.83203125,1895.4371337890625,0.0,3387.686767578125,0.9052849411964417,1.0,0.0,3.0,1.0,0.0
