time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249240,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7273627519607544,0.2889728844165802,0.2656564116477966,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8167597055435181,0.4144747257232666,0.3980529308319092,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.9990000128746032,0.8731325268745422,0.5409475564956665,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7322714328765869,0.2956468760967254,0.2859207689762115,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.6000570058822632,0.1605107188224792,0.750628650188446,284.7779846191406,284.95001220703125,296.0719299316406,287.54425048828125,296.7432556152344,296.9864196777344,284.7750244140625,1.0,0.4988645613193512,0.3767024278640747,0.3767024278640747,1.0,1.0,-2.690725088119507,0.7169699668884277,1.973755121231079,0.1098629236221313,0.8976736664772034,0.8976736664772034,0.0,190.60769653320312,188.0,33930.9140625,0.0,1983.357177734375,1.0,281.2582092285156,283.4840393066406,290.60528564453125,292.8440246582031,293.1499938964844,293.1499938964844,281.54998779296875,36128.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982951045036316,1.0,0.0,0.0,3.64973521232605,3.649759292602539,8.888245019988972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.4169921875,0.0,1533.83203125,1895.4371337890625,0.0,3387.686767578125,0.9052849411964417,1.0,0.0,3.0,1.0,0.0
12249300,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7252067923545837,0.2872501313686371,0.2639378905296325,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8144516348838806,0.4122074842453003,0.3957618474960327,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8702945709228516,0.5426341891288757,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7302767634391785,0.2940186858177185,0.2842846214771271,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.597571611404419,0.159202754497528,0.7446374297142029,284.8913879394531,284.95001220703125,296.0435485839844,287.5307312011719,296.73358154296875,296.9837341308594,284.9010009765625,1.0,0.4978728294372558,0.3772589862346649,0.3772589862346649,1.0,1.0,-2.678764820098877,0.7142618298530579,1.9645029306411743,0.1098694652318954,0.8983423113822937,0.8983423113822937,0.0,191.0842437744141,188.0,32930.7109375,0.0,1966.8814697265625,1.0,281.5013427734375,283.64215087890625,290.4952392578125,292.5880432128906,293.1499938964844,293.1499938964844,281.54998779296875,36090.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898237943649292,1.0,0.0,0.0,3.647653341293335,3.647677421569824,8.878107564669335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.58740234375,0.0,1531.236083984375,1895.4371337890625,0.0,3308.5595703125,0.9048503637313844,1.0,0.0,3.0,1.0,0.0
12249360,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7234687209129333,0.2859534025192261,0.2626615762710571,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8124595284461975,0.4103460013866424,0.3938967585563659,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9990000128746032,0.8679521083831787,0.544200599193573,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7285752296447754,0.2926913201808929,0.282955139875412,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.5953339338302612,0.1580648720264434,0.7393854260444641,284.93145751953125,284.95001220703125,296.0151672363281,287.5172119140625,296.7251281738281,296.9828186035156,284.9320678710937,1.0,0.4971247911453247,0.3778287470340729,0.3778287470340729,1.0,1.0,-2.668959617614746,0.7123079895973206,1.9566516876220703,0.1101396530866622,0.8986659049987793,0.8986659049987793,0.0,191.57627868652344,191.0,32703.259765625,0.0,1953.9189453125,1.0,281.54229736328125,283.68328857421875,290.4620056152344,292.5652160644531,293.1499938964844,293.1499938964844,281.8500061035156,36036.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828072547912598,1.0,0.0,0.0,3.647570133209229,3.647593975067138,8.877702271092858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.6162109375,0.0,1530.7393798828125,1895.4371337890625,0.0,3242.88330078125,0.9047667384147644,1.0,0.0,3.0,1.0,0.0
12249420,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7216870784759521,0.2847768068313598,0.261486679315567,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8103258013725281,0.4085374176502228,0.3920696675777435,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.8656506538391113,0.5460630655288696,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7267844676971436,0.2914182841777801,0.2816678583621979,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.59293532371521,0.1569231003522873,0.7340772747993469,285.0800476074219,284.95001220703125,295.9832458496094,287.5019836425781,296.71661376953125,296.9832458496094,285.0887145996094,1.0,0.4965314865112304,0.3784708678722381,0.3784708678722381,1.0,1.0,-2.6596615314483643,0.7106946706771851,1.9489668607711792,0.1106532663106918,0.9010183215141296,0.9010183215141296,0.0,192.24884033203125,191.0,31799.423828125,0.0,1942.6256103515625,1.0,281.80938720703125,283.8774108886719,290.3951110839844,292.3851318359375,293.1499938964844,293.1499938964844,281.8500061035156,35919.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681086897850037,1.0,0.0,0.0,3.6493210792541504,3.64934515953064,8.88622821548779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.599609375,0.0,1531.808837890625,1895.4371337890625,0.0,3105.068603515625,0.9051146507263184,1.0,0.0,3.0,1.0,0.0
12249480,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7205213308334351,0.2840365171432495,0.2608152627944946,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.8088406324386597,0.4073111712932586,0.3909039199352264,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9990000128746032,0.8640826940536499,0.5474725961685181,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7255635261535645,0.2905732095241546,0.2808633148670196,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.5912609696388245,0.1561421155929565,0.730558454990387,285.11474609375,284.95001220703125,295.9585876464844,287.4902038574219,296.7107849121094,296.98468017578125,285.11572265625,1.0,0.4962515532970428,0.378968209028244,0.378968209028244,1.0,1.0,-2.653950452804565,0.7099475860595703,1.944002985954285,0.1112256944179534,0.9023685455322266,0.9023685455322266,0.0,192.8072509765625,179.0,31669.54296875,0.0,1936.3739013671875,1.0,281.8418884277344,283.9119567871094,290.40447998046875,292.41845703125,293.1499938964844,293.1499938964844,281.54998779296875,35846.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615908622741699,1.0,0.0,0.0,3.652576208114624,3.652600049972534,8.902086960915767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.72021484375,0.0,1534.8896484375,1895.4371337890625,0.0,3043.92626953125,0.9057638049125672,1.0,0.0,3.0,1.0,0.0
12249540,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7203918099403381,0.2810420393943786,0.2584452629089355,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8087459802627563,0.4033108651638031,0.3874365985393524,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.8585625886917114,0.5428076982498169,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7255045771598816,0.2877382934093475,0.2783970236778259,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.5901073217391968,0.1538538336753845,0.7206682562828064,284.9072265625,284.95001220703125,295.9021301269531,287.4632568359375,296.6940612792969,296.9828796386719,284.9034729003906,1.0,0.4910285472869873,0.3801077008247375,0.3801077008247375,1.0,1.0,-2.6265056133270264,0.7032673358917236,1.9232382774353027,0.1110838949680328,0.9002110958099365,0.9002110958099365,0.0,189.38296508789065,167.0,32179.564453125,0.0,1879.24072265625,1.0,281.5577697753906,283.6674194335937,290.4953308105469,292.6072998046875,293.1499938964844,293.1499938964844,281.25,36002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728015422821045,1.0,0.0,0.0,3.6535794734954834,3.6536035537719727,8.90697833710874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.58056640625,0.0,1537.1739501953125,1895.4371337890625,0.0,3149.0888671875,0.9060631394386292,1.0,0.0,3.0,1.0,0.0
12249600,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7203918099403381,0.2810420393943786,0.2584452629089355,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8087459802627563,0.4033108651638031,0.3874365985393524,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.8585625886917114,0.5428076982498169,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7255045771598816,0.2877382934093475,0.2783970236778259,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.5901073217391968,0.1538538336753845,0.7206682562828064,284.9072265625,284.95001220703125,295.9021301269531,287.4632568359375,296.6940612792969,296.9828796386719,284.9034729003906,1.0,0.4910285472869873,0.3801077008247375,0.3801077008247375,1.0,1.0,-2.6265056133270264,0.7032673358917236,1.9232382774353027,0.1110838949680328,0.9002110958099365,0.9002110958099365,0.0,189.38296508789065,167.0,32179.564453125,0.0,1879.24072265625,1.0,281.5577697753906,283.6674194335937,290.4953308105469,292.6072998046875,293.1499938964844,293.1499938964844,281.25,36002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728015422821045,1.0,0.0,0.0,3.6535794734954834,3.6536035537719727,8.90697833710874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.58056640625,0.0,1537.1739501953125,1895.4371337890625,0.0,3149.0888671875,0.9060631394386292,1.0,0.0,3.0,1.0,0.0
12249660,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862731933594,0.7206931114196777,0.2766208350658417,0.2546208500862121,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.8096856474876404,0.3979499638080597,0.3825358152389526,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.9990000128746032,0.8516248464584351,0.5340654253959656,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58612060546875,0.7261812090873718,0.2837572395801544,0.2747399806976318,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.5894773602485657,0.1508258134126663,0.7071030139923096,284.5847473144531,284.95001220703125,295.84588623046875,287.4364013671875,296.4488525390625,296.9740295410156,284.5742492675781,1.0,0.4829189777374267,0.6280646324157715,0.6280646324157715,0.6000000238418579,1.0,-2.584836483001709,1.2188135385513306,1.3660229444503784,0.6355932950973511,0.8930417895317078,0.8930417895317078,0.0,183.44290161132807,170.0,31743.455078125,0.0,1789.8973388671875,1.0,281.2582702636719,283.3509826660156,290.4806213378906,292.6175842285156,293.1499938964844,293.1499938964844,281.54998779296875,36345.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862479329109192,1.0,0.0,0.0,3.642521381378174,3.642545461654663,8.853144208842423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.90478515625,0.0,1527.4449462890625,1895.4371337890625,0.0,3275.101806640625,0.9037997722625732,1.0,0.0,3.0,1.0,0.0
12249720,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862731933594,0.7206931114196777,0.2766208350658417,0.2546208500862121,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.8096856474876404,0.3979499638080597,0.3825358152389526,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.9990000128746032,0.8516248464584351,0.5340654253959656,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58612060546875,0.7261812090873718,0.2837572395801544,0.2747399806976318,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.5894773602485657,0.1508258134126663,0.7071030139923096,284.5847473144531,284.95001220703125,295.84588623046875,287.4364013671875,296.4488525390625,296.9740295410156,284.5742492675781,1.0,0.4829189777374267,0.6280646324157715,0.6280646324157715,0.6000000238418579,1.0,-2.584836483001709,1.2188135385513306,1.3660229444503784,0.6355932950973511,0.8930417895317078,0.8930417895317078,0.0,183.44290161132807,170.0,31743.455078125,0.0,1789.8973388671875,1.0,281.2582702636719,283.3509826660156,290.4806213378906,292.6175842285156,293.1499938964844,293.1499938964844,281.54998779296875,36345.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862479329109192,1.0,0.0,0.0,3.642521381378174,3.642545461654663,8.853144208842423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.90478515625,0.0,1527.4449462890625,1895.4371337890625,0.0,3275.101806640625,0.9037997722625732,1.0,0.0,3.0,1.0,0.0
12249780,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129150390625,0.7189784646034241,0.272823691368103,0.2508324980735779,296.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121520996094,0.8081228733062744,0.3929428160190582,0.3774927258491516,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.845858097076416,0.5301010608673096,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.7246773838996887,0.2799361646175384,0.2708808183670044,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.5864980220794678,0.1478149741888046,0.6927626729011536,284.6122436523437,284.95001220703125,295.78985595703125,287.4096069335937,295.98211669921875,296.9662475585937,284.6071472167969,1.0,0.4779255986213684,0.8760215640068054,0.8760215640068054,0.2000000029802322,1.0,-2.547583103179932,2.154951572418213,0.3926317095756531,1.5775848627090454,0.8888721466064453,0.8888721466064453,0.0,180.4574432373047,173.0,29396.421875,0.0,1725.9652099609375,1.0,281.54205322265625,283.4815368652344,290.3012390136719,292.236083984375,293.1499938964844,293.1499938964844,281.8500061035156,36423.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600822687149048,1.0,0.0,0.0,3.626384019851685,3.626408100128174,8.774874231676222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.05615234375,0.0,1510.201416015625,1895.4371337890625,0.0,3029.7763671875,0.9002798199653625,1.0,0.0,3.0,1.0,0.0
12249840,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129150390625,0.7189784646034241,0.272823691368103,0.2508324980735779,296.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121520996094,0.8081228733062744,0.3929428160190582,0.3774927258491516,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.845858097076416,0.5301010608673096,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.7246773838996887,0.2799361646175384,0.2708808183670044,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.5864980220794678,0.1478149741888046,0.6927626729011536,284.6122436523437,284.95001220703125,295.78985595703125,287.4096069335937,295.98211669921875,296.9662475585937,284.6071472167969,1.0,0.4779255986213684,0.8760215640068054,0.8760215640068054,0.2000000029802322,1.0,-2.547583103179932,2.154951572418213,0.3926317095756531,1.5775848627090454,0.8888721466064453,0.8888721466064453,0.0,180.4574432373047,173.0,29396.421875,0.0,1725.9652099609375,1.0,281.54205322265625,283.4815368652344,290.3012390136719,292.236083984375,293.1499938964844,293.1499938964844,281.8500061035156,36423.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600822687149048,1.0,0.0,0.0,3.626384019851685,3.626408100128174,8.774874231676222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.05615234375,0.0,1510.201416015625,1895.4371337890625,0.0,3029.7763671875,0.9002798199653625,1.0,0.0,3.0,1.0,0.0
12249900,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.7180083394050598,0.2713524103164673,0.2493590712547302,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8070269823074341,0.3908374011516571,0.3753495514392853,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.9990000128746032,0.8435104489326477,0.5292273163795471,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.7236802577972412,0.2783334255218506,0.2692378461360931,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.5847712755203247,0.1464912444353103,0.6864334940910339,284.7134094238281,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.96453857421875,284.7235717773437,1.0,0.4761970937252044,1.0,1.0,0.0,1.0,-2.5326144695281982,2.53259015083313,2.448090526740998e-05,1.9571455717086792,0.888232409954071,0.888232409954071,0.0,179.7487335205078,173.0,28195.109375,0.0,1703.396240234375,1.0,281.7980651855469,283.6410827636719,290.2213439941406,292.008544921875,293.1499938964844,293.1499938964844,281.8500061035156,36388.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391148447990417,1.0,0.0,0.0,3.6187663078308105,3.6187901496887207,8.738046517464682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.00390625,0.0,1501.576416015625,1895.4371337890625,0.0,2833.446533203125,0.8986034393310547,1.0,0.0,3.0,1.0,0.0
12249960,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.7168567180633545,0.2701684534549713,0.2482074052095413,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8056067824363708,0.3890323638916015,0.3735478818416595,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.9990000128746032,0.8415032625198364,0.5294279456138611,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7224436402320862,0.2769667208194732,0.2678656280040741,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.5828210711479187,0.145313560962677,0.6808946132659912,284.7614440917969,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9644470214844,284.76251220703125,1.0,0.4748440086841583,1.0,1.0,0.0,1.0,-2.5209991931915283,2.520993947982788,5.1121701289957855e-06,1.9481841325759888,0.8875043988227844,0.8875043988227844,0.0,179.4627685546875,176.0,27982.869140625,0.0,1685.8677978515625,1.0,281.84149169921875,283.6898498535156,290.2236633300781,292.0211181640625,293.1499938964844,293.1499938964844,282.1499938964844,36326.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234186768531799,1.0,0.0,0.0,3.613285779953003,3.613309383392334,8.711599548405502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.28515625,0.0,1495.1214599609375,1895.4371337890625,0.0,2687.27001953125,0.8973132371902466,1.0,0.0,3.0,1.0,0.0
12250020,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7155188322067261,0.2690902650356293,0.247105672955513,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8039106726646423,0.3872756361961365,0.371745765209198,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.8394966721534729,0.5301312804222107,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7209935188293457,0.2756420373916626,0.266506016254425,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.5806113481521606,0.1441405266523361,0.675295889377594,284.9331970214844,284.95001220703125,295.70263671875,287.3678894042969,295.7038879394531,296.96588134765625,284.944091796875,1.0,0.4737186133861542,1.0,1.0,0.0,1.0,-2.509990930557251,2.50998592376709,5.067277925263625e-06,1.9396798610687256,0.8889642357826233,0.8889642357826233,0.0,179.46031188964844,176.0,27238.3359375,0.0,1670.530517578125,1.0,282.1083984375,283.8956604003906,290.1904296875,291.88543701171875,293.1499938964844,293.1499938964844,282.1499938964844,36179.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022781014442444,1.0,0.0,0.0,3.609602928161621,3.609626531600952,8.693849622432026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.001953125,0.0,1490.0174560546875,1895.4371337890625,0.0,2492.27197265625,0.8964322805404663,1.0,0.0,3.0,1.0,0.0
12250080,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.714629054069519,0.2684169709682464,0.2464871257543563,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8027079701423645,0.3860936760902405,0.3706074357032776,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.8381066918373108,0.5308247208595276,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7199679017066956,0.2747580409049988,0.265650987625122,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.5790497660636902,0.1433464437723159,0.6716243028640747,284.9744873046875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9681701660156,284.97576904296875,1.0,0.4731165766716003,1.0,1.0,0.0,1.0,-2.50327205657959,2.5032670497894287,5.040219093643827e-06,1.9344990253448489,0.8895739316940308,0.8895739316940308,0.0,179.5977020263672,164.0,27103.150390625,0.0,1661.8135986328125,1.0,282.1414489746094,283.9336242675781,290.2248229980469,291.9480895996094,293.1499938964844,293.1499938964844,282.45001220703125,36087.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931731343269348,1.0,0.0,0.0,3.609147787094116,3.6091713905334473,8.691657740200753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.89697265625,0.0,1488.8421630859375,1895.4371337890625,0.0,2409.18017578125,0.8962299227714539,1.0,0.0,3.0,1.0,0.0
12250140,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7164229154586792,0.267123132944107,0.2451118230819702,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.8044975996017456,0.383679062128067,0.3680960536003113,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9990000128746032,0.8361474275588989,0.5238078832626343,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.721347451210022,0.2729643881320953,0.2637391686439514,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.5792748928070068,0.1417429149150848,0.6633917689323425,285.1820068359375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9750061035156,285.1825866699219,1.0,0.4674903154373169,1.0,1.0,0.0,1.0,-2.477996587753296,2.477991819381714,4.9394166126148775e-06,1.9151791334152224,0.894389271736145,0.894389271736145,0.0,175.1453399658203,167.0,26181.75390625,0.0,1608.343505859375,1.0,282.4414367675781,284.1703491210937,290.2393493652344,291.9084777832031,293.1499938964844,293.1499938964844,282.75,35811.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719610929489136,1.0,0.0,0.0,3.6153876781463614,3.615411281585693,8.721737572159327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88916015625,0.0,1493.603271484375,1895.4371337890625,0.0,2218.27294921875,0.8974303007125854,1.0,0.0,3.0,1.0,0.0
12250200,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7164229154586792,0.267123132944107,0.2451118230819702,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.8044975996017456,0.383679062128067,0.3680960536003113,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9990000128746032,0.8361474275588989,0.5238078832626343,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.721347451210022,0.2729643881320953,0.2637391686439514,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.5792748928070068,0.1417429149150848,0.6633917689323425,285.1820068359375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9750061035156,285.1825866699219,1.0,0.4674903154373169,1.0,1.0,0.0,1.0,-2.477996587753296,2.477991819381714,4.9394166126148775e-06,1.9151791334152224,0.894389271736145,0.894389271736145,0.0,175.1453399658203,167.0,26181.75390625,0.0,1608.343505859375,1.0,282.4414367675781,284.1703491210937,290.2393493652344,291.9084777832031,293.1499938964844,293.1499938964844,282.75,35811.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719610929489136,1.0,0.0,0.0,3.6153876781463614,3.615411281585693,8.721737572159327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88916015625,0.0,1493.603271484375,1895.4371337890625,0.0,2218.27294921875,0.8974303007125854,1.0,0.0,3.0,1.0,0.0
12250260,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.7168548703193665,0.266116589307785,0.2440926730632782,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.8045900464057922,0.3815970122814178,0.3660036623477936,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.9990000128746032,0.8357126116752625,0.5206553936004639,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.7213714718818665,0.2714351415634155,0.2621797621250152,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.5784163475036621,0.1404457539319992,0.6569557785987854,285.3895568847656,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9840393066406,285.3905944824219,1.0,0.4646956622600555,1.0,1.0,0.0,1.0,-2.460851192474365,2.460846185684204,4.871192231803434e-06,1.9018439054489136,0.901948869228363,0.901948869228363,0.0,172.9667510986328,170.0,25339.869140625,0.0,1576.14599609375,1.0,282.7415466308594,284.40673828125,290.2381896972656,291.85888671875,293.1499938964844,293.1499938964844,282.45001220703125,35524.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558253407478333,1.0,0.0,0.0,3.632276773452759,3.632300615310669,8.803414743852045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.10498046875,0.0,1510.0010986328125,1895.4371337890625,0.0,2076.057373046875,0.9010063409805298,1.0,0.0,3.0,1.0,0.0
12250320,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.7168548703193665,0.266116589307785,0.2440926730632782,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.8045900464057922,0.3815970122814178,0.3660036623477936,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.9990000128746032,0.8357126116752625,0.5206553936004639,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.7213714718818665,0.2714351415634155,0.2621797621250152,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.5784163475036621,0.1404457539319992,0.6569557785987854,285.3895568847656,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9840393066406,285.3905944824219,1.0,0.4646956622600555,1.0,1.0,0.0,1.0,-2.460851192474365,2.460846185684204,4.871192231803434e-06,1.9018439054489136,0.901948869228363,0.901948869228363,0.0,172.9667510986328,170.0,25339.869140625,0.0,1576.14599609375,1.0,282.7415466308594,284.40673828125,290.2381896972656,291.85888671875,293.1499938964844,293.1499938964844,282.45001220703125,35524.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558253407478333,1.0,0.0,0.0,3.632276773452759,3.632300615310669,8.803414743852045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.10498046875,0.0,1510.0010986328125,1895.4371337890625,0.0,2076.057373046875,0.9010063409805298,1.0,0.0,3.0,1.0,0.0
12250380,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7146326899528503,0.2635957896709442,0.2423536479473114,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.8018435835838318,0.3781090080738067,0.3632422387599945,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.9990000128746032,0.8314223289489746,0.5219148993492126,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7190582752227783,0.2688623666763305,0.2601506412029266,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5753292441368103,0.1385880708694458,0.6498265862464905,285.1513671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9866027832031,285.147216796875,1.0,0.4632685482501983,1.0,1.0,0.0,1.0,-2.445958375930786,2.445953607559204,4.812700808543013e-06,1.890457034111023,0.9028079509735109,0.9028079509735109,0.0,173.13082885742188,173.0,25693.955078125,0.0,1557.0465087890625,1.0,282.4578857421875,284.1468200683594,290.3485412597656,292.0699768066406,293.1499938964844,293.1499938964844,282.1499938964844,35666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758926153182983,1.0,0.0,0.0,3.645909070968628,3.645933151245117,8.869619136930851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.0595703125,0.0,1526.130126953125,1895.4371337890625,0.0,2253.341796875,0.9041149616241456,1.0,0.0,3.0,1.0,0.0
12250440,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7146326899528503,0.2635957896709442,0.2423536479473114,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.8018435835838318,0.3781090080738067,0.3632422387599945,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.9990000128746032,0.8314223289489746,0.5219148993492126,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7190582752227783,0.2688623666763305,0.2601506412029266,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5753292441368103,0.1385880708694458,0.6498265862464905,285.1513671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9866027832031,285.147216796875,1.0,0.4632685482501983,1.0,1.0,0.0,1.0,-2.445958375930786,2.445953607559204,4.812700808543013e-06,1.890457034111023,0.9028079509735109,0.9028079509735109,0.0,173.13082885742188,173.0,25693.955078125,0.0,1557.0465087890625,1.0,282.4578857421875,284.1468200683594,290.3485412597656,292.0699768066406,293.1499938964844,293.1499938964844,282.1499938964844,35666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758926153182983,1.0,0.0,0.0,3.645909070968628,3.645933151245117,8.869619136930851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.0595703125,0.0,1526.130126953125,1895.4371337890625,0.0,2253.341796875,0.9041149616241456,1.0,0.0,3.0,1.0,0.0
12250500,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7122622728347778,0.2617435157299042,0.2409134805202484,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.799236536026001,0.3757702708244324,0.3612767457962036,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9990000128746032,0.8274938464164734,0.5240458846092224,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7168339490890503,0.2671064734458923,0.2586916983127594,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5726033449172974,0.1373130977153778,0.6448604464530945,284.96844482421875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9843139648437,284.95098876953125,1.0,0.4627703428268432,1.0,1.0,0.0,1.0,-2.4367098808288574,2.4367051124572754,4.77651792607503e-06,1.883363127708435,0.9011804461479188,0.9011804461479188,0.0,173.9259033203125,173.0,26121.314453125,0.0,1548.154052734375,1.0,282.2012634277344,283.93463134765625,290.3817749023437,292.1997985839844,293.1499938964844,293.1499938964844,282.1499938964844,35804.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901589870452881,1.0,0.0,0.0,3.649274349212648,3.6492981910705566,8.886000273378158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.380859375,0.0,1530.8975830078125,1895.4371337890625,0.0,2381.812744140625,0.9049158096313475,1.0,0.0,3.0,1.0,0.0
12250560,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7091418504714966,0.259608656167984,0.2391418814659118,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7959628701210022,0.3731268048286438,0.358951598405838,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.8225569725036621,0.5269388556480408,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.713975191116333,0.2650950849056244,0.2569456696510315,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.5691515803337097,0.1358167380094528,0.6388581395149231,284.88677978515625,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9798278808594,284.88250732421875,1.0,0.4623134434223175,1.0,1.0,0.0,1.0,-2.425956964492798,2.425952196121216,4.734600224765018e-06,1.8751013278961184,0.8998790383338928,0.8998790383338928,0.0,175.0712127685547,161.0,26000.474609375,0.0,1538.787109375,1.0,282.1581420898437,283.8656921386719,290.3341064453125,292.1058044433594,293.1499938964844,293.1499938964844,281.8500061035156,35940.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971782088279724,1.0,0.0,0.0,3.649196147918701,3.6492202281951904,8.885619422471791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.734375,0.0,1531.8271484375,1895.4371337890625,0.0,2445.654541015625,0.9050288796424866,1.0,0.0,3.0,1.0,0.0
12250620,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.7060717344284058,0.2549585700035095,0.2350510060787201,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7932236194610596,0.3673595190048218,0.3536362051963806,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.9990000128746032,0.8118371367454529,0.5243757963180542,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.7113034129142761,0.2606444656848907,0.2528393566608429,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.5647628903388977,0.1323755085468292,0.623856782913208,284.6148986816406,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9672546386719,284.6097412109375,1.0,0.4564848244190216,1.0,1.0,0.0,1.0,-2.388641119003296,2.388636589050293,4.590695880324347e-06,1.8464730978012085,0.8932886719703674,0.8932886719703674,0.0,172.57034301757812,149.0,26138.08984375,0.0,1480.3397216796875,1.0,281.8582458496094,283.5797424316406,290.274658203125,292.06573486328125,293.1499938964844,293.1499938964844,282.1499938964844,36286.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106045722961426,1.0,0.0,0.0,3.639759063720703,3.639782905578613,8.839721203912632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.01220703125,0.0,1523.942138671875,1895.4371337890625,0.0,2568.761962890625,0.9031507968902588,1.0,0.0,3.0,1.0,0.0
12250680,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.7060717344284058,0.2549585700035095,0.2350510060787201,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7932236194610596,0.3673595190048218,0.3536362051963806,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.9990000128746032,0.8118371367454529,0.5243757963180542,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.7113034129142761,0.2606444656848907,0.2528393566608429,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.5647628903388977,0.1323755085468292,0.623856782913208,284.6148986816406,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9672546386719,284.6097412109375,1.0,0.4564848244190216,1.0,1.0,0.0,1.0,-2.388641119003296,2.388636589050293,4.590695880324347e-06,1.8464730978012085,0.8932886719703674,0.8932886719703674,0.0,172.57034301757812,149.0,26138.08984375,0.0,1480.3397216796875,1.0,281.8582458496094,283.5797424316406,290.274658203125,292.06573486328125,293.1499938964844,293.1499938964844,282.1499938964844,36286.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106045722961426,1.0,0.0,0.0,3.639759063720703,3.639782905578613,8.839721203912632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.01220703125,0.0,1523.942138671875,1895.4371337890625,0.0,2568.761962890625,0.9031507968902588,1.0,0.0,3.0,1.0,0.0
12250740,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.7067176699638367,0.0,0.2314328104257583,296.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.7942996025085449,0.0,0.3486622273921966,296.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.9990000128746032,0.0,0.5149627923965454,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.7118685245513916,0.0,0.2488859295845031,296.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.5630884766578674,0.0,0.6082562804222107,284.7873840332031,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9595642089844,284.78741455078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.343520164489746,2.3435158729553223,4.419193828653079e-06,1.81153416633606,0.0,0.0,0.0,166.3634796142578,60.0,25056.203125,0.0,1398.928466796875,0.0,282.14208984375,283.7900390625,290.0993347167969,291.7474670410156,293.1499938964844,293.1499938964844,278.1499938964844,36219.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6305785179138175,3.630602359771729,8.795184385235189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.3033447265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.7067176699638367,0.0,0.2314328104257583,296.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.7942996025085449,0.0,0.3486622273921966,296.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.9990000128746032,0.0,0.5149627923965454,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.7118685245513916,0.0,0.2488859295845031,296.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.5630884766578674,0.0,0.6082562804222107,284.7873840332031,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9595642089844,284.78741455078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.343520164489746,2.3435158729553223,4.419193828653079e-06,1.81153416633606,0.0,0.0,0.0,166.3634796142578,60.0,25056.203125,0.0,1398.928466796875,0.0,282.14208984375,283.7900390625,290.0993347167969,291.7474670410156,293.1499938964844,293.1499938964844,278.1499938964844,36219.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6305785179138175,3.630602359771729,8.795184385235189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.3033447265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.3562978208065033,0.0,0.0009292146423831,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.3562978208065033,0.0,0.0009785101283341,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.3562978208065033,0.0,0.0007227250025607,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.3562978208065033,0.0,0.000978507916443,297.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,0.0046415817923843,284.8739013671875,294.1499938964844,295.3224792480469,287.18585205078125,295.3119812011719,296.8362121582031,284.0124816894531,0.0,0.0,0.795369029045105,0.795369029045105,0.2046310007572174,1.0,-0.0099025145173072,0.0099673578515648,-6.484305049525574e-05,-0.0124503057450056,0.0,0.0,0.0,-0.0520445927977561,60.0,1498.54345703125,0.0,-6.294545528362505e-06,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,1.194013748317957e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6305864998392723e-12,3.630806809720721e-12,7.967076096588193e-18,1.3005040100377838e-10,1.3005023447032468e-10,1.605109170898974e-16,0.0,0.0,-0.0,0.0,0.0,9.690035558527286e-21,2.8208952688983773e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0009197201579809,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0013532463926821,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0009474601247347,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0009873126400634,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0025885843206197,284.8715515136719,294.1499938964844,295.2962646484375,287.172607421875,295.3117980957031,296.6763916015625,283.5995483398437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081560825929045,0.0083421245217323,-0.0001860411430243,-0.0132677294313907,0.0,0.0,0.0,-0.0434571430087089,60.0,605.84423828125,-0.0,-4.271085799700813e-06,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9956536702823115e-28,4.720325256386841e-28,5.377401881141686e-31,9.86428596901124e-19,9.857280783198682e-19,7.005956750543908e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.000118990712508,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,0.0001363029587082,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,0.0001329840742982,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001258403790416,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.0005370348226279,284.8695678710937,294.1499938964844,295.2694702148437,287.1585693359375,295.3110656738281,296.4804992675781,283.44439697265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012616397580131,0.0031398585997521,-0.0018782189581543,-0.016492860391736,0.0,0.0,0.0,-0.0087071666494011,60.0,238.80108642578125,-0.0,-1.0216913182148349e-07,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.496253681475062e-40,-4.694433933395997e-40,-1.0915414387858163e-40,2.1876148392157287e-20,1.765100514287732e-20,4.225141633692832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.596000018063933e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.0001013324072118,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,7.567099237348884e-05,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0001010642808978,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0004778671136591,284.8687744140625,294.1499938964844,295.2427673339844,287.14410400390625,295.310546875,296.2948608398437,283.40203857421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010224465513601,0.0008187541388906,0.0002036923397099,-0.0185408554971218,0.0,0.0,0.0,-0.0084074167534708,60.0,92.40364074707033,-0.0,-6.710571653911758e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2593035958012975e-21,2.698970785312621e-21,2.5603326085402845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,9.530522220302372e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0001003645302262,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,7.41384137654677e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,0.0001003611760097,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0004760476003866,284.8679504394531,294.1499938964844,295.21612548828125,287.1292419433594,295.309814453125,296.1344909667969,283.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015463261865,3.643754098447971e-08,0.0010154268238693,-0.0191819965839386,0.0,0.0,0.0,-0.0086194975301623,60.0,38.65473556518555,-0.0,-6.621404935458487e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.357189192966368e-21,2.6793935043208938e-21,2.6777954866970826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
