time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251160,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,9.525479981675744e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0001003083598334,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,7.408790406771004e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,0.0001003079232759,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0004758117720484,284.8670654296875,294.1499938964844,295.1895446777344,287.11395263671875,295.308837890625,295.9953308105469,283.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150980670005,7.630258203050744e-09,0.0010150905000045,-0.0190387964248657,0.0,0.0,0.0,-0.0085925692692399,60.0,19.27899169921875,-0.0,-6.614409642224929e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.35830233250162e-21,2.6791699474512414e-21,2.6791323850503784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.51904512476176e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0001002405188046,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,7.403757626889274e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,0.0001002401550067,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0004754907859023,284.8651123046875,294.1499938964844,295.13653564453125,287.0822448730469,295.30621337890625,295.7669372558594,283.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144101688638,7.548953462332975e-09,0.0010144026018679,-0.0188286378979682,0.0,0.0,0.0,-0.0085527822375297,60.0,9.578006744384766,-0.0,-6.605448277241521e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3583285857925456e-21,2.6791644948446645e-21,2.6791642928962728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.51904512476176e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0001002405188046,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,7.403757626889274e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,0.0001002401550067,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0004754907859023,284.8651123046875,294.1499938964844,295.13653564453125,287.0822448730469,295.30621337890625,295.7669372558594,283.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144101688638,7.548953462332975e-09,0.0010144026018679,-0.0188286378979682,0.0,0.0,0.0,-0.0085527822375297,60.0,9.578006744384766,-0.0,-6.605448277241521e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3583285857925456e-21,2.6791644948446645e-21,2.6791642928962728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,9.515389683656394e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.0001002020217129,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.40091418265365e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.0001002016651909,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0004753082757815,284.8628845214844,294.1499938964844,295.0837097167969,287.0491027832031,295.3027038574219,295.58795166015625,283.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140184313058,7.503160759370076e-09,0.0010140108643099,-0.0187087021768093,0.0,0.0,0.0,-0.0085300812497735,60.0,8.247604370117188,-0.0,-6.600349422569708e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.6791642928962728e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,9.515389683656394e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.0001002020217129,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.40091418265365e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.0001002016651909,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0004753082757815,284.8628845214844,294.1499938964844,295.0837097167969,287.0491027832031,295.3027038574219,295.58795166015625,283.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140184313058,7.503160759370076e-09,0.0010140108643099,-0.0187087021768093,0.0,0.0,0.0,-0.0085300812497735,60.0,8.247604370117188,-0.0,-6.600349422569708e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.6791642928962728e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,9.514062548987567e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.0001001880373223,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,7.399880996672437e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,0.0001001876808004,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,0.0004752420063596,284.8604736328125,294.1499938964844,295.03106689453125,287.01470947265625,295.2982788085937,295.4439392089844,283.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138747747987,7.486372410880904e-09,0.0010138673242181,-0.0186647307127714,0.0,0.0,0.0,-0.0085217589512467,60.0,8.021800994873047,-0.0,-6.598480695174659e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,9.514062548987567e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.0001001880373223,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,7.399880996672437e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,0.0001001876808004,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,0.0004752420063596,284.8604736328125,294.1499938964844,295.03106689453125,287.01470947265625,295.2982788085937,295.4439392089844,283.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138747747987,7.486372410880904e-09,0.0010138673242181,-0.0186647307127714,0.0,0.0,0.0,-0.0085217589512467,60.0,8.021800994873047,-0.0,-6.598480695174659e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.514625708106904e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0001001939672278,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,7.400318281725049e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0001001936179818,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0004752702370751,284.8578491210937,294.1499938964844,294.9785461425781,286.9791259765625,295.2929992675781,295.3247375488281,283.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013932749629,7.493158094007413e-09,0.0010139252990484,-0.0186825040727853,0.0,0.0,0.0,-0.0085251219570636,60.0,7.928160190582275,-0.0,-6.599236002102772e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.514625708106904e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0001001939672278,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,7.400318281725049e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0001001936179818,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0004752702370751,284.8578491210937,294.1499938964844,294.9785461425781,286.9791259765625,295.2929992675781,295.3247375488281,283.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013932749629,7.493158094007413e-09,0.0010139252990484,-0.0186825040727853,0.0,0.0,0.0,-0.0085251219570636,60.0,7.928160190582275,-0.0,-6.599236002102772e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,9.515481360722332e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0001002029675873,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,7.400983304250985e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0001002026256173,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,0.0004753129906021,284.8564453125,294.1499938964844,294.95233154296875,286.9609375,295.2900695800781,295.272216796875,283.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140228550881,7.503693666421896e-09,0.0010140152880921,-0.018710097298026,0.0,0.0,0.0,-0.0085303448140621,60.0,7.890385627746582,-0.0,-6.600408397616776e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.51664478634484e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0001002152203,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,7.40188843337819e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.00010021487833,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0004753711691591,284.8550109863281,294.1499938964844,294.9261474609375,286.9425048828125,295.2868957519531,295.2234191894531,283.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141457896679,7.518079492285779e-09,0.0010141383390873,-0.0187477767467498,0.0,0.0,0.0,-0.0085374759510159,60.0,7.854586601257324,-0.0,-6.602010671485914e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.519683953840286e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.0001002472199616,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,7.404250936815515e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0001002468779915,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,0.0004755230038426,284.85205078125,294.1499938964844,294.87384033203125,286.90496826171875,295.2799377441406,295.13494873046875,283.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144676780328,7.555713388285312e-09,0.0010144601110368,-0.0188463423401117,0.0,0.0,0.0,-0.0085561322048306,60.0,7.786149501800537,-0.0,-6.606201452541427e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.519683953840286e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.0001002472199616,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,7.404250936815515e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0001002468779915,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,0.0004755230038426,284.85205078125,294.1499938964844,294.87384033203125,286.90496826171875,295.2799377441406,295.13494873046875,283.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144676780328,7.555713388285312e-09,0.0010144601110368,-0.0188463423401117,0.0,0.0,0.0,-0.0085561322048306,60.0,7.786149501800537,-0.0,-6.606201452541427e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.523310291115196e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001002854041871,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,7.407071097986773e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.0001002850694931,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,0.0004757042042911,284.8489074707031,294.1499938964844,294.82159423828125,286.8666687011719,295.27215576171875,295.05596923828125,283.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148520814254,7.600667650820014e-09,0.0010148445144295,-0.0189640820026397,0.0,0.0,0.0,-0.008578416891396,60.0,7.720448970794678,-0.0,-6.611209357743064e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.523310291115196e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001002854041871,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,7.407071097986773e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.0001002850694931,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,0.0004757042042911,284.8489074707031,294.1499938964844,294.82159423828125,286.8666687011719,295.27215576171875,295.05596923828125,283.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148520814254,7.600667650820014e-09,0.0010148445144295,-0.0189640820026397,0.0,0.0,0.0,-0.008578416891396,60.0,7.720448970794678,-0.0,-6.611209357743064e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.527103247819468e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,0.0001003253419185,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,7.410020771203563e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,0.0001003250145004,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,0.0004758937575388,284.8456420898437,294.1499938964844,294.7694091796875,286.8276672363281,295.2635803222656,294.98388671875,283.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152544127777,7.647709132641012e-09,0.0010152467293664,-0.0190872848033905,0.0,0.0,0.0,-0.0086017362773418,60.0,7.6567888259887695,-0.0,-6.616451742047502e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.527103247819468e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,0.0001003253419185,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,7.410020771203563e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,0.0001003250145004,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,0.0004758937575388,284.8456420898437,294.1499938964844,294.7694091796875,286.8276672363281,295.2635803222656,294.98388671875,283.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152544127777,7.647709132641012e-09,0.0010152467293664,-0.0190872848033905,0.0,0.0,0.0,-0.0086017362773418,60.0,7.6567888259887695,-0.0,-6.616451742047502e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,9.530671377433464e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,0.0001003629076876,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,7.412795093841851e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001003625802695,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,0.0004760720476042,284.8422546386719,294.1499938964844,294.7171936035156,286.78814697265625,295.2542419433594,294.9169006347656,283.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156326461583,7.691939529763658e-09,0.001015624962747,-0.0192031282931566,0.0,0.0,0.0,-0.008623662404716,60.0,7.594743251800537,-0.0,-6.621382908633677e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,9.530671377433464e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,0.0001003629076876,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,7.412795093841851e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001003625802695,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,0.0004760720476042,284.8422546386719,294.1499938964844,294.7171936035156,286.78814697265625,295.2542419433594,294.9169006347656,283.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156326461583,7.691939529763658e-09,0.001015624962747,-0.0192031282931566,0.0,0.0,0.0,-0.008623662404716,60.0,7.594743251800537,-0.0,-6.621382908633677e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,9.53225899138488e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0001003796278382,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,7.414029823848978e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,0.0001003793076961,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.000476151384646,284.84051513671875,294.1499938964844,294.69110107421875,286.7682189941406,295.249267578125,294.8848876953125,283.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158009827136,7.711615346295275e-09,0.0010157931828871,-0.0192546583712101,0.0,0.0,0.0,-0.0086334161460399,60.0,7.564208507537842,-0.0,-6.623577064601704e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,9.5336654339917e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.000100394434412,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.415122672682628e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0001003941069939,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,0.0004762216412927,284.8387451171875,294.1499938964844,294.6649780273437,286.7481994628906,295.2441101074219,294.85369873046875,283.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159498779103,7.729024531499817e-09,0.0010159420780837,-0.0193002521991729,0.0,0.0,0.0,-0.0086420457810163,60.0,7.53394079208374,-0.0,-6.625518977898538e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.535806748317556e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,0.0001004169753286,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,7.416787411784753e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0001004166551865,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0004763286560773,284.83514404296875,294.1499938964844,294.6127319335937,286.7079467773437,295.23321533203125,294.7933044433594,283.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161761892959,7.755485142979524e-09,0.0010161683894693,-0.0193695556372404,0.0,0.0,0.0,-0.0086551634594798,60.0,7.474051475524902,-0.0,-6.628470572422884e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.535806748317556e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,0.0001004169753286,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,7.416787411784753e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0001004166551865,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0004763286560773,284.83514404296875,294.1499938964844,294.6127319335937,286.7079467773437,295.23321533203125,294.7933044433594,283.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161761892959,7.755485142979524e-09,0.0010161683894693,-0.0193695556372404,0.0,0.0,0.0,-0.0086551634594798,60.0,7.474051475524902,-0.0,-6.628470572422884e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,9.536909055896103e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.000100428587757,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,7.417645247187465e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0001004282748908,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,0.0004763838078361,284.8314208984375,294.1499938964844,294.5604248046875,286.66748046875,295.2215576171875,294.7350158691406,283.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162919061258,7.769011212133137e-09,0.0010162841062992,-0.0194049794226884,0.0,0.0,0.0,-0.008661868982017,60.0,7.414819717407227,-0.0,-6.62997976519364e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,9.536909055896103e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.000100428587757,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,7.417645247187465e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0001004282748908,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,0.0004763838078361,284.8314208984375,294.1499938964844,294.5604248046875,286.66748046875,295.2215576171875,294.7350158691406,283.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162919061258,7.769011212133137e-09,0.0010162841062992,-0.0194049794226884,0.0,0.0,0.0,-0.008661868982017,60.0,7.414819717407227,-0.0,-6.62997976519364e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,9.53690760070458e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,0.0001004285659291,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,7.417643064400181e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.000100428253063,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,0.0004763838078361,284.8276672363281,294.1499938964844,294.50799560546875,286.626953125,295.2091979980469,294.6783752441406,284.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162899270653,7.768776733030336e-09,0.0010162821272388,-0.0194043666124343,0.0,0.0,0.0,-0.0086617534980177,60.0,7.356070041656494,-0.0,-6.629953475112417e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,9.53690760070458e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,0.0001004285659291,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,7.417643064400181e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.000100428253063,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,0.0004763838078361,284.8276672363281,294.1499938964844,294.50799560546875,286.626953125,295.2091979980469,294.6783752441406,284.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162899270653,7.768776733030336e-09,0.0010162821272388,-0.0194043666124343,0.0,0.0,0.0,-0.0086617534980177,60.0,7.356070041656494,-0.0,-6.629953475112417e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.535872959531844e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.0001004176665446,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,7.416837615892291e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.0001004173536784,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.000476332148537,284.8238220214844,294.1499938964844,294.4554748535156,286.58648681640625,295.19610595703125,294.6229248046875,284.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161778191104,7.755668995912401e-09,0.0010161700192838,-0.0193700361996889,0.0,0.0,0.0,-0.0086552556604146,60.0,7.297724723815918,-0.0,-6.628491178162221e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.535872959531844e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.0001004176665446,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,7.416837615892291e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.0001004173536784,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.000476332148537,284.8238220214844,294.1499938964844,294.4554748535156,286.58648681640625,295.19610595703125,294.6229248046875,284.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161778191104,7.755668995912401e-09,0.0010161700192838,-0.0193700361996889,0.0,0.0,0.0,-0.0086552556604146,60.0,7.297724723815918,-0.0,-6.628491178162221e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,9.53502967604436e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,0.0001004087826004,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,7.416181324515492e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,0.0001004084770102,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,0.000476290093502,284.8218994140625,294.1499938964844,294.4291687011719,286.5662841796875,295.18927001953125,294.5955810546875,284.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160871315747,7.745059704689083e-09,0.0010160793317481,-0.0193422511219978,0.0,0.0,0.0,-0.0086499964818358,60.0,7.268709182739258,-0.0,-6.627307413964445e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,9.534020500723273e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,0.0001003981524263,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,7.415396248688921e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,0.000100397854112,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0004762396856676,284.8199462890625,294.1499938964844,294.4028015136719,286.546142578125,295.1822814941406,294.56842041015625,284.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159786324948,7.732380069569444e-09,0.0010159709490835,-0.0193090420216321,0.0,0.0,0.0,-0.0086437109857797,60.0,7.239813804626465,-0.0,-6.625893433920282e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.531661635264754e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.000100373305031,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,7.413560524582863e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0001003730067168,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0004761219024658,284.81597900390625,294.1499938964844,294.3499450683594,286.506103515625,295.16778564453125,294.5145568847656,284.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157255455851,7.702776194662421e-09,0.0010157178621739,-0.0192315094172954,0.0,0.0,0.0,-0.0086290352046489,60.0,7.182462692260742,-0.0,-6.622591541827205e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.531661635264754e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.000100373305031,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,7.413560524582863e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0001003730067168,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0004761219024658,284.81597900390625,294.1499938964844,294.3499450683594,286.506103515625,295.16778564453125,294.5145568847656,284.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157255455851,7.702776194662421e-09,0.0010157178621739,-0.0192315094172954,0.0,0.0,0.0,-0.0086290352046489,60.0,7.182462692260742,-0.0,-6.622591541827205e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.528936789138244e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.0001003446086542,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,7.411441038129851e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0001003443176159,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.0004759858420584,284.81201171875,294.1499938964844,294.2969055175781,286.4664306640625,295.152587890625,294.461181640625,284.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154334595426,7.668619517176012e-09,0.0010154257761314,-0.0191420502960681,0.0,0.0,0.0,-0.0086121028289198,60.0,7.125767230987549,-0.0,-6.618783032763531e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.528936789138244e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.0001003446086542,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,7.411441038129851e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0001003443176159,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.0004759858420584,284.81201171875,294.1499938964844,294.2969055175781,286.4664306640625,295.152587890625,294.461181640625,284.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154334595426,7.668619517176012e-09,0.0010154257761314,-0.0191420502960681,0.0,0.0,0.0,-0.0086121028289198,60.0,7.125767230987549,-0.0,-6.618783032763531e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.525912901153788e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,0.0001003127690637,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,7.409088721033186e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0001003124780254,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0004758348804898,284.8079833984375,294.1499938964844,294.24365234375,286.42724609375,295.13671875,294.4080810546875,284.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015109475702,7.6307431484679e-09,0.0010151019087061,-0.0190428514033556,0.0,0.0,0.0,-0.0085933273658156,60.0,7.06972074508667,-0.0,-6.614560987827647e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.525912901153788e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,0.0001003127690637,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,7.409088721033186e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0001003124780254,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0004758348804898,284.8079833984375,294.1499938964844,294.24365234375,286.42724609375,295.13671875,294.4080810546875,284.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015109475702,7.6307431484679e-09,0.0010151019087061,-0.0190428514033556,0.0,0.0,0.0,-0.0085933273658156,60.0,7.06972074508667,-0.0,-6.614560987827647e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,9.522662003291772e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0001002785284072,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,7.406559598166496e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0001002782446448,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0004756725393235,284.803955078125,294.1499938964844,294.19012451171875,286.3887023925781,295.12017822265625,294.35516357421875,284.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147613938897,7.590035266957784e-09,0.0010147538268938,-0.0189362335950136,0.0,0.0,0.0,-0.0085731465369462,60.0,7.014301776885986,-0.0,-6.610024883002552e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,9.522662003291772e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0001002785284072,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,7.406559598166496e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0001002782446448,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0004756725393235,284.803955078125,294.1499938964844,294.19012451171875,286.3887023925781,295.12017822265625,294.35516357421875,284.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147613938897,7.590035266957784e-09,0.0010147538268938,-0.0189362335950136,0.0,0.0,0.0,-0.0085731465369462,60.0,7.014301776885986,-0.0,-6.610024883002552e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
