time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253500,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,9.520971798337996e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,0.0001002607241389,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,7.405244832625613e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0001002604403765,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,0.0004755881382152,284.80194091796875,294.1499938964844,294.16326904296875,286.3696594238281,295.1116638183594,294.3287353515625,284.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145804844796,7.568875304286848e-09,0.0010145729174837,-0.0188808143138885,0.0,0.0,0.0,-0.0085626579821109,60.0,6.986819267272949,-0.0,-6.6076673022053e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.519248123979196e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0001002425706246,299.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,7.403903146041557e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0001002422868623,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.0004755020490847,284.7998962402344,294.1499938964844,294.1363525390625,286.350830078125,295.1029968261719,294.3023376464844,284.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143958497792,7.547294345044975e-09,0.0010143882827833,-0.0188242923468351,0.0,0.0,0.0,-0.0085519598796963,60.0,6.959484100341797,-0.0,-6.605263536130225e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.515717829344794e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,0.0001002053904812,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,7.401157199637964e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0001002051067189,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.0004753257380798,284.7958374023437,294.1499938964844,294.082275390625,286.3138122558594,295.08514404296875,294.2494812011719,284.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140179656445,7.503110133200153e-09,0.001014010515064,-0.0187085680663585,0.0,0.0,0.0,-0.0085300561040639,60.0,6.905234336853027,-0.0,-6.600343738227822e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.515717829344794e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,0.0001002053904812,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,7.401157199637964e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0001002051067189,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.0004753257380798,284.7958374023437,294.1499938964844,294.082275390625,286.3138122558594,295.08514404296875,294.2494812011719,284.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140179656445,7.503110133200153e-09,0.001014010515064,-0.0187085680663585,0.0,0.0,0.0,-0.0085300561040639,60.0,6.905234336853027,-0.0,-6.600343738227822e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.51209367485717e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001001672280835,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,7.39833849365823e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0001001669515972,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.0004751447995658,284.791748046875,294.1499938964844,294.0278625488281,286.2777099609375,295.066650390625,294.196533203125,284.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136303026229,7.457767736696042e-09,0.0010136228520423,-0.0185898132622241,0.0,0.0,0.0,-0.0085075795650482,60.0,6.851507663726807,-0.0,-6.595296753175718e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.51209367485717e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001001672280835,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,7.39833849365823e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0001001669515972,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.0004751447995658,284.791748046875,294.1499938964844,294.0278625488281,286.2777099609375,295.066650390625,294.196533203125,284.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136303026229,7.457767736696042e-09,0.0010136228520423,-0.0185898132622241,0.0,0.0,0.0,-0.0085075795650482,60.0,6.851507663726807,-0.0,-6.595296753175718e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.508373477729036e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0001001280397758,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,7.395443390123546e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0001001277705654,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,0.0004749589716084,284.78765869140625,294.1499938964844,293.9730834960937,286.2426452636719,295.0474853515625,294.1434631347656,284.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132321622222,7.411216085273509e-09,0.0010132247116416,-0.0184678863734006,0.0,0.0,0.0,-0.0084845023229718,60.0,6.798242568969727,-0.0,-6.590116896632027e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.508373477729036e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0001001280397758,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,7.395443390123546e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0001001277705654,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,0.0004749589716084,284.78765869140625,294.1499938964844,293.9730834960937,286.2426452636719,295.0474853515625,294.1434631347656,284.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132321622222,7.411216085273509e-09,0.0010132247116416,-0.0184678863734006,0.0,0.0,0.0,-0.0084845023229718,60.0,6.798242568969727,-0.0,-6.590116896632027e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.504525223746896e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0001000875199679,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,7.392450061161071e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001000872507574,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,0.0004747668281197,284.7835998535156,294.1499938964844,293.9179382324219,286.208740234375,295.0277099609375,294.0902099609375,284.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128205176442,7.363085696709959e-09,0.001012813183479,-0.018341826274991,0.0,0.0,0.0,-0.0084606437012553,60.0,6.745362758636475,-0.0,-6.584763667660809e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.504525223746896e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0001000875199679,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,7.392450061161071e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001000872507574,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,0.0004747668281197,284.7835998535156,294.1499938964844,293.9179382324219,286.208740234375,295.0277099609375,294.0902099609375,284.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128205176442,7.363085696709959e-09,0.001012813183479,-0.018341826274991,0.0,0.0,0.0,-0.0084606437012553,60.0,6.745362758636475,-0.0,-6.584763667660809e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.502538887318224e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0001000666015897,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,7.39090537535958e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001000663323793,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004746676422655,284.78155517578125,294.1499938964844,293.8902282714844,286.1922302246094,295.0176086425781,294.0635070800781,284.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126080596819,7.338244234489366e-09,0.0010126007255166,-0.0182767622172832,0.0,0.0,0.0,-0.0084483288228511,60.0,6.719040393829346,-0.0,-6.58200178804691e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.500501619186252e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.0001000451447907,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,7.38931994419545e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,0.0001000448755803,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,0.0004745658952742,284.779541015625,294.1499938964844,293.8623962402344,286.1760559082031,295.00732421875,294.0367431640625,284.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123902466148,7.312765948341848e-09,0.0010123829124495,-0.0182100292295217,0.0,0.0,0.0,-0.0084356982260942,60.0,6.692780494689941,-0.0,-6.57916956470217e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.496243001194672e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.000100000295788,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,7.386007200693712e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.0001000000338535,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0004743532044813,284.7754821777344,294.1499938964844,293.8064270019531,286.1447448730469,294.9862670898437,293.9830322265625,284.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119348298758,7.259517875723985e-09,0.0010119276121258,-0.0180705618113279,0.0,0.0,0.0,-0.0084093017503619,60.0,6.640395641326904,-0.0,-6.57325216479876e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.496243001194672e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.000100000295788,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,7.386007200693712e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.0001000000338535,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0004743532044813,284.7754821777344,294.1499938964844,293.8064270019531,286.1447448730469,294.9862670898437,293.9830322265625,284.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119348298758,7.259517875723985e-09,0.0010119276121258,-0.0180705618113279,0.0,0.0,0.0,-0.0084093017503619,60.0,6.640395641326904,-0.0,-6.57325216479876e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.491694800090043e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,9.995239815907551e-05,299.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,7.382469630101696e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.995213622460142e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0004741260781884,284.7714233398437,294.1499938964844,293.75,286.1148376464844,294.9646301269531,293.9290466308594,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114486794918,7.20266912779266e-09,0.0010114414617419,-0.0179216638207435,0.0,0.0,0.0,-0.0083811208605766,60.0,6.58811616897583,-0.0,-6.56693757150606e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.491694800090043e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,9.995239815907551e-05,299.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,7.382469630101696e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.995213622460142e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0004741260781884,284.7714233398437,294.1499938964844,293.75,286.1148376464844,294.9646301269531,293.9290466308594,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114486794918,7.20266912779266e-09,0.0010114414617419,-0.0179216638207435,0.0,0.0,0.0,-0.0083811208605766,60.0,6.58811616897583,-0.0,-6.56693757150606e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,9.487329953117296e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.990642865886912e-05,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,7.379073940683156e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,9.990617400035262e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004739080613944,284.7674255371094,294.1499938964844,293.6933288574219,286.0859680175781,294.9423522949219,293.8747863769531,284.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109820868819,7.148103886578383e-09,0.001010974869132,-0.0177787449210882,0.0,0.0,0.0,-0.0083540715277194,60.0,6.536059379577637,-0.0,-6.560879484140969e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,9.487329953117296e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.990642865886912e-05,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,7.379073940683156e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,9.990617400035262e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004739080613944,284.7674255371094,294.1499938964844,293.6933288574219,286.0859680175781,294.9423522949219,293.8747863769531,284.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109820868819,7.148103886578383e-09,0.001010974869132,-0.0177787449210882,0.0,0.0,0.0,-0.0083540715277194,60.0,6.536059379577637,-0.0,-6.560879484140969e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.48363813222386e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.986754594137892e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,7.376202120212838e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.986729128286242e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004737236886285,284.763427734375,294.1499938964844,293.6366577148437,286.0575256347656,294.91949462890625,293.8202819824219,284.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010587089695,7.101925714181334e-09,0.0010105799883604,-0.0176577921956777,0.0,0.0,0.0,-0.008331180550158,60.0,6.4847564697265625,-0.0,-6.555755049930667e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.48363813222386e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.986754594137892e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,7.376202120212838e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.986729128286242e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004737236886285,284.763427734375,294.1499938964844,293.6366577148437,286.0575256347656,294.91949462890625,293.8202819824219,284.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010587089695,7.101925714181334e-09,0.0010105799883604,-0.0176577921956777,0.0,0.0,0.0,-0.008331180550158,60.0,6.4847564697265625,-0.0,-6.555755049930667e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.482021414441988e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.985052020056172e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,7.374944107141346e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.985027281800284e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,0.0004736429837066,284.76141357421875,294.1499938964844,293.6083374023437,286.0434875488281,294.9078369140625,293.7929382324219,284.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104140965268,7.0816983388510835e-09,0.0010104069951921,-0.017604811117053,0.0,0.0,0.0,-0.0083211529999971,60.0,6.459444522857666,-0.0,-6.553510445428401e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,9.48054948821664e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,9.983502241084352e-05,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,7.373799599008635e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.983476775232702e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,0.0004735694674309,284.7594299316406,294.1499938964844,293.5799865722656,286.029541015625,294.8960266113281,293.7655334472656,284.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010256470181,7.063273077534404e-09,0.0010102494852617,-0.0175565499812364,0.0,0.0,0.0,-0.0083120185881853,60.0,6.434348106384277,-0.0,-6.551466924520355e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.478025458520278e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.98084360617213e-05,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,7.371835818048567e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,9.98081886791624e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.000473443447845,284.7554931640625,294.1499938964844,293.5233459472656,286.0019836425781,294.8719482421875,293.7105407714844,284.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099861538037,7.031655258060709e-09,0.0010099790524691,-0.0174737349152565,0.0,0.0,0.0,-0.0082963453605771,60.0,6.384766578674316,-0.0,-6.54796039611938e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.478025458520278e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.98084360617213e-05,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,7.371835818048567e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,9.98081886791624e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.000473443447845,284.7554931640625,294.1499938964844,293.5233459472656,286.0019836425781,294.8719482421875,293.7105407714844,284.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099861538037,7.031655258060709e-09,0.0010099790524691,-0.0174737349152565,0.0,0.0,0.0,-0.0082963453605771,60.0,6.384766578674316,-0.0,-6.54796039611938e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.476043487666176e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.97875613393262e-05,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,7.37029331503436e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,9.978732123272492e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004733444657176,284.7515869140625,294.1499938964844,293.4666748046875,285.97479248046875,294.8473205566406,293.6553649902344,284.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097734630107,7.0067902591119954e-09,0.0010097664780914,-0.0174086075276136,0.0,0.0,0.0,-0.008284019306302,60.0,6.335966110229492,-0.0,-6.54520349030463e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.476043487666176e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.97875613393262e-05,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,7.37029331503436e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,9.978732123272492e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004733444657176,284.7515869140625,294.1499938964844,293.4666748046875,285.97479248046875,294.8473205566406,293.6553649902344,284.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097734630107,7.0067902591119954e-09,0.0010097664780914,-0.0174086075276136,0.0,0.0,0.0,-0.008284019306302,60.0,6.335966110229492,-0.0,-6.54520349030463e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,9.474583202973008e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,9.977217996492982e-05,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,7.369157538050786e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.977193985832856e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,0.0004732715897262,284.7476806640625,294.1499938964844,293.4100036621094,285.9479675292969,294.8221130371094,293.5999450683594,284.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096164187416,6.988429834819953e-09,0.0010096094338223,-0.0173605140298604,0.0,0.0,0.0,-0.0082749174907803,60.0,6.287894248962402,-0.0,-6.543167785366677e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,9.474583202973008e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,9.977217996492982e-05,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,7.369157538050786e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.977193985832856e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,0.0004732715897262,284.7476806640625,294.1499938964844,293.4100036621094,285.9479675292969,294.8221130371094,293.5999450683594,284.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096164187416,6.988429834819953e-09,0.0010096094338223,-0.0173605140298604,0.0,0.0,0.0,-0.0082749174907803,60.0,6.287894248962402,-0.0,-6.543167785366677e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.473621321376412e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.976204455597326e-05,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,7.368408842012286e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,9.97618117253296e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0004732235684059,284.74383544921875,294.1499938964844,293.35333251953125,285.9214782714844,294.7963562011719,293.5443420410156,284.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095124598592,6.976279554038456e-09,0.0010095054749399,-0.0173286888748407,0.0,0.0,0.0,-0.0082688936963677,60.0,6.240503311157227,-0.0,-6.541821306882413e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.473621321376412e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.976204455597326e-05,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,7.368408842012286e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,9.97618117253296e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0004732235684059,284.74383544921875,294.1499938964844,293.35333251953125,285.9214782714844,294.7963562011719,293.5443420410156,284.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095124598592,6.976279554038456e-09,0.0010095054749399,-0.0173286888748407,0.0,0.0,0.0,-0.0082688936963677,60.0,6.240503311157227,-0.0,-6.541821306882413e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.47331645875238e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,9.97588358586654e-05,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,7.368171645794064e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.975860302802177e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,0.0004732083762064,284.7419128417969,294.1499938964844,293.32501220703125,285.9083557128906,294.78326416015625,293.5164489746094,284.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094793979078,6.972404875682514e-09,0.0010094724129885,-0.0173185411840677,0.0,0.0,0.0,-0.0082669733092188,60.0,6.217049598693848,-0.0,-6.541391428527278e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,9.47312219068408e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,9.975679131457582e-05,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,7.368020305875689e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,9.975655848393215e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0004731987137347,284.7400207519531,294.1499938964844,293.2966613769531,285.89532470703125,294.7700500488281,293.488525390625,284.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094579774886,6.969908206144737e-09,0.0010094509925693,-0.0173120014369487,0.0,0.0,0.0,-0.0082657355815172,60.0,6.193747997283936,-0.0,-6.541115027403066e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,9.473038517171516e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.975590364774688e-05,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,7.3679540946614e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,9.975567081710324e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0004731945518869,284.7362365722656,294.1499938964844,293.239990234375,285.8694152832031,294.7431945800781,293.4325256347656,284.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094476165249,6.968699839404735e-09,0.0010094406316056,-0.0173088368028402,0.0,0.0,0.0,-0.0082651367411017,60.0,6.147572994232178,-0.0,-6.540980734826007e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,9.473038517171516e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.975590364774688e-05,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,7.3679540946614e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,9.975567081710324e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0004731945518869,284.7362365722656,294.1499938964844,293.239990234375,285.8694152832031,294.7431945800781,293.4325256347656,284.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094476165249,6.968699839404735e-09,0.0010094406316056,-0.0173088368028402,0.0,0.0,0.0,-0.0082651367411017,60.0,6.147572994232178,-0.0,-6.540980734826007e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.473302634432912e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.975868306355552e-05,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,7.36815927666612e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,9.975845023291184e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.000473207765026,284.7325134277344,294.1499938964844,293.1833190917969,285.8437805175781,294.7157897949219,293.3763427734375,284.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009474392049,6.971834221047857e-09,0.0010094674071297,-0.0173170454800128,0.0,0.0,0.0,-0.0082666901871562,60.0,6.101912498474121,-0.0,-6.541328190223794e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.473302634432912e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.975868306355552e-05,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,7.36815927666612e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,9.975845023291184e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.000473207765026,284.7325134277344,294.1499938964844,293.1833190917969,285.8437805175781,294.7157897949219,293.3763427734375,284.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009474392049,6.971834221047857e-09,0.0010094674071297,-0.0173170454800128,0.0,0.0,0.0,-0.0082666901871562,60.0,6.101912498474121,-0.0,-6.541328190223794e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,9.473834506934507e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,9.976428555091844e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,7.368573278654367e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,9.97640599962324e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0004732343950308,284.72882080078125,294.1499938964844,293.1266784667969,285.8183898925781,294.6878662109375,293.32000732421875,284.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095298057422,6.978313482619569e-09,0.0010095228208228,-0.0173340179026126,0.0,0.0,0.0,-0.008269902318716,60.0,6.056702136993408,-0.0,-6.54204654892965e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,9.473834506934507e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,9.976428555091844e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,7.368573278654367e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,9.97640599962324e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0004732343950308,284.72882080078125,294.1499938964844,293.1266784667969,285.8183898925781,294.6878662109375,293.32000732421875,284.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095298057422,6.978313482619569e-09,0.0010095228208228,-0.0173340179026126,0.0,0.0,0.0,-0.008269902318716,60.0,6.056702136993408,-0.0,-6.54204654892965e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,9.474516264162958e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.9771459645126e-05,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,7.369102968368679e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.97712413663976e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0004732685047201,284.72515869140625,294.1499938964844,293.07000732421875,285.7931823730469,294.6594543457031,293.2635192871094,284.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096011683344,6.9866561425158125e-09,0.0010095941834151,-0.0173558685928583,0.0,0.0,0.0,-0.0082740373909473,60.0,6.0118584632873535,-0.0,-6.542970965028871e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
