time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255840,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,9.474516264162958e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.9771459645126e-05,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,7.369102968368679e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.97712413663976e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0004732685047201,284.72515869140625,294.1499938964844,293.07000732421875,285.7931823730469,294.6594543457031,293.2635192871094,284.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096011683344,6.9866561425158125e-09,0.0010095941834151,-0.0173558685928583,0.0,0.0,0.0,-0.0082740373909473,60.0,6.0118584632873535,-0.0,-6.542970965028871e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,9.474803664488718e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,9.97744791675359e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,7.369325612671673e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.977426088880748e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.0004732828529085,284.72332763671875,294.1499938964844,293.0416564941406,285.7806701660156,294.64501953125,293.2352600097656,284.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096310870721,6.9901568977570605e-09,0.0010096241021528,-0.0173650383949279,0.0,0.0,0.0,-0.0082757733762264,60.0,5.989532470703125,-0.0,-6.543359631905332e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,9.47495791479014e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.977610898204148e-05,299.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,7.369445665972307e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,9.977589070331304e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,0.0004732906236313,284.7215270996094,294.1499938964844,293.0133361816406,285.7681579589844,294.6304931640625,293.2069396972656,284.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096470359712,6.992010082029765e-09,0.0010096400510519,-0.017369894310832,0.0,0.0,0.0,-0.0082766916602849,60.0,5.967218399047852,-0.0,-6.543564978755968e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.474655234953389e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.977291483664884e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,7.369209924945608e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.977269655792044e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,0.0004732755187433,284.7179870605469,294.1499938964844,292.9566650390625,285.7433166503906,294.60107421875,293.1503295898437,284.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096135083585,6.988087442039159e-09,0.0010096065234392,-0.0173596180975437,0.0,0.0,0.0,-0.0082747470587491,60.0,5.92247486114502,-0.0,-6.543130126601683e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.474655234953389e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.977291483664884e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,7.369209924945608e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.977269655792044e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,0.0004732755187433,284.7179870605469,294.1499938964844,292.9566650390625,285.7433166503906,294.60107421875,293.1503295898437,284.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096135083585,6.988087442039159e-09,0.0010096065234392,-0.0173596180975437,0.0,0.0,0.0,-0.0082747470587491,60.0,5.92247486114502,-0.0,-6.543130126601683e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,9.473258978687228e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.97582101263106e-05,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,7.36812362447381e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.975799184758216e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,0.0004732058150693,284.7144470214844,294.1499938964844,292.8999938964844,285.7185974121094,294.5711364746094,293.09381103515625,284.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094634490087,6.970541921447193e-09,0.0010094564640894,-0.0173136610537767,0.0,0.0,0.0,-0.0082660494372248,60.0,5.877357006072998,-0.0,-6.541185371133906e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,9.473258978687228e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.97582101263106e-05,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,7.36812362447381e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.975799184758216e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,0.0004732058150693,284.7144470214844,294.1499938964844,292.8999938964844,285.7185974121094,294.5711364746094,293.09381103515625,284.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094634490087,6.970541921447193e-09,0.0010094564640894,-0.0173136610537767,0.0,0.0,0.0,-0.0082660494372248,60.0,5.877357006072998,-0.0,-6.541185371133906e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,9.470582153880967e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.973002306651324e-05,299.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,7.366041245404631e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.972981206374244e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,0.000473072141176,284.7109680175781,294.1499938964844,292.84332275390625,285.6940002441406,294.5407409667969,293.03741455078125,284.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009177067317,6.937047380972672e-09,0.0010091700823977,-0.0172259286046028,0.0,0.0,0.0,-0.0082494458183646,60.0,5.831701278686523,-0.0,-6.537473495882298e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,9.470582153880967e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.973002306651324e-05,299.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,7.366041245404631e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.972981206374244e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,0.000473072141176,284.7109680175781,294.1499938964844,292.84332275390625,285.6940002441406,294.5407409667969,293.03741455078125,284.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009177067317,6.937047380972672e-09,0.0010091700823977,-0.0172259286046028,0.0,0.0,0.0,-0.0082494458183646,60.0,5.831701278686523,-0.0,-6.537473495882298e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,9.466595656704158e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,9.96880335151218e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,7.362940232269466e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,9.96878297883086e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0004728730418719,284.7075500488281,294.1499938964844,292.7866516113281,285.66949462890625,294.5099182128906,292.9813232421875,284.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087511036545,6.887229453411692e-09,0.0010087441187351,-0.0170954391360282,0.0,0.0,0.0,-0.0082247508689761,60.0,5.785438060760498,-0.0,-6.531954710453648e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,9.466595656704158e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,9.96880335151218e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,7.362940232269466e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,9.96878297883086e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0004728730418719,284.7075500488281,294.1499938964844,292.7866516113281,285.66949462890625,294.5099182128906,292.9813232421875,284.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087511036545,6.887229453411692e-09,0.0010087441187351,-0.0170954391360282,0.0,0.0,0.0,-0.0082247508689761,60.0,5.785438060760498,-0.0,-6.531954710453648e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,9.464136383030564e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.966213838197292e-05,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,7.361027383012697e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,9.96619273792021e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.0,0.0,0.0004727502237074,284.7058410644531,294.1499938964844,292.7583312988281,285.6572570800781,294.4942932128906,292.953369140625,284.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084883542731,6.856514911390832e-09,0.0010084814857691,-0.0170149877667427,0.0,0.0,0.0,-0.0082095246762037,60.0,5.762077808380127,-0.0,-6.528553342377563e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7368469238281,0.0,0.0,9.461397712584584e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.963328921003269e-05,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,7.358896255027503e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,9.963308548321947e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,0.0004726134066004,284.70416259765625,294.1499938964844,292.7300109863281,285.6450500488281,294.4786071777344,292.925537109375,284.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081959189847,6.822316933607908e-09,0.001008189166896,-0.016925411298871,0.0,0.0,0.0,-0.008192571811378,60.0,5.738585472106934,-0.0,-6.524767570681433e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.455196413910016e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,9.956798749044538e-05,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,7.35407302272506e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.956778376363218e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0004723037127405,284.70086669921875,294.1499938964844,292.67333984375,285.6206359863281,294.4468688964844,292.8700866699219,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075339814648,6.744913072509462e-09,0.0010075272293761,-0.0167226623743772,0.0,0.0,0.0,-0.0081542013213038,60.0,5.691262245178223,-0.0,-6.516201978001845e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.455196413910016e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,9.956798749044538e-05,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,7.35407302272506e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.956778376363218e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0004723037127405,284.70086669921875,294.1499938964844,292.67333984375,285.6206359863281,294.4468688964844,292.8700866699219,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075339814648,6.744913072509462e-09,0.0010075272293761,-0.0167226623743772,0.0,0.0,0.0,-0.0081542013213038,60.0,5.691262245178223,-0.0,-6.516201978001845e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,9.448268247069792e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,9.949503146344796e-05,299.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,7.348684448515996e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,9.949483501259238e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,0.0004719576681964,284.69757080078125,294.1499938964844,292.6166687011719,285.59625244140625,294.4147033691406,292.8150329589844,284.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067946277558,6.658452900154543e-09,0.0010067879920825,-0.0164961889386177,0.0,0.0,0.0,-0.0081113409250974,60.0,5.643595218658447,-0.0,-6.506641625492193e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,9.448268247069792e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,9.949503146344796e-05,299.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,7.348684448515996e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,9.949483501259238e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,0.0004719576681964,284.69757080078125,294.1499938964844,292.6166687011719,285.59625244140625,294.4147033691406,292.8150329589844,284.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067946277558,6.658452900154543e-09,0.0010067879920825,-0.0164961889386177,0.0,0.0,0.0,-0.0081113409250974,60.0,5.643595218658447,-0.0,-6.506641625492193e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287292480469,0.0,0.0,9.440936264581978e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,9.941781900124624e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.342981552938e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,9.941762255039066e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,0.0004715914838016,284.6943664550781,294.1499938964844,292.5599975585937,285.5718688964844,294.3821105957031,292.7602844238281,284.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060122003778,6.566962973408863e-09,0.0010060056811198,-0.0162565372884273,0.0,0.0,0.0,-0.0080659873783588,60.0,5.595770359039307,-0.0,-6.4965320234478e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287292480469,0.0,0.0,9.440936264581978e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,9.941781900124624e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.342981552938e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,9.941762255039066e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,0.0004715914838016,284.6943664550781,294.1499938964844,292.5599975585937,285.5718688964844,294.3821105957031,292.7602844238281,284.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060122003778,6.566962973408863e-09,0.0010060056811198,-0.0162565372884273,0.0,0.0,0.0,-0.0080659873783588,60.0,5.595770359039307,-0.0,-6.4965320234478e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,9.433546802029014e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.933999535860494e-05,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,7.337232818827033e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.933979890774935e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,0.0004712223599199,284.6911926269531,294.1499938964844,292.5033264160156,285.5474548339844,294.34912109375,292.7058410644531,284.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052236029878,6.474748737161917e-09,0.0010052170837298,-0.0160149857401847,0.0,0.0,0.0,-0.0080202743411064,60.0,5.547986507415772,-0.0,-6.486350656587092e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,9.433546802029014e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.933999535860494e-05,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,7.337232818827033e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.933979890774935e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,0.0004712223599199,284.6911926269531,294.1499938964844,292.5033264160156,285.5474548339844,294.34912109375,292.7058410644531,284.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052236029878,6.474748737161917e-09,0.0010052170837298,-0.0160149857401847,0.0,0.0,0.0,-0.0080202743411064,60.0,5.547986507415772,-0.0,-6.486350656587092e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,9.429940837435424e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,9.930202213581651e-05,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,7.334428664762527e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,9.930183296091856e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,0.000471042265417,284.68963623046875,294.1499938964844,292.4750061035156,285.53521728515625,294.3324584960937,292.6787109375,284.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429755394776748e-09,0.0010048323310911,-0.0158971268683671,0.0,0.0,0.0,-0.0079979700967669,60.0,5.524176597595215,-0.0,-6.481386094492336e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,9.426446922589092e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.92652348941192e-05,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,7.331711094593629e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,9.926503844326362e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,0.0004708677588496,284.6881103515625,294.1499938964844,292.4466552734375,285.5229797363281,294.3157043457031,292.6516418457031,284.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044659720733,6.386160045224187e-09,0.0010044595692306,-0.0157829280942678,0.0,0.0,0.0,-0.0079763587564229,60.0,5.500449180603027,-0.0,-6.476577141256712e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.419969865120947e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,9.919702279148623e-05,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,7.326672493945807e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.919683361658826e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,0.0004705442406702,284.6850280761719,294.1499938964844,292.3900146484375,285.4984436035156,294.28192138671875,292.5975646972656,284.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774581477,6.305321154087551e-09,0.0010037682950496,-0.0155711704865098,0.0,0.0,0.0,-0.0079362848773598,60.0,5.453321933746338,-0.0,-6.467664803722073e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.419969865120947e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,9.919702279148623e-05,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,7.326672493945807e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.919683361658826e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,0.0004705442406702,284.6850280761719,294.1499938964844,292.3900146484375,285.4984436035156,294.28192138671875,292.5975646972656,284.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774581477,6.305321154087551e-09,0.0010037682950496,-0.0155711704865098,0.0,0.0,0.0,-0.0079362848773598,60.0,5.453321933746338,-0.0,-6.467664803722073e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,9.414455416845158e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.913895337376744e-05,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,7.322383316932246e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.913876419886948e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,0.0004702688311226,284.6820373535156,294.1499938964844,292.3333435058594,285.47381591796875,294.24774169921875,292.54351806640625,284.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.236488214739211e-09,0.0010031796991825,-0.0153908589854836,0.0,0.0,0.0,-0.0079021630808711,60.0,5.406813621520996,-0.0,-6.460081181103305e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,9.414455416845158e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.913895337376744e-05,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,7.322383316932246e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.913876419886948e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,0.0004702688311226,284.6820373535156,294.1499938964844,292.3333435058594,285.47381591796875,294.24774169921875,292.54351806640625,284.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.236488214739211e-09,0.0010031796991825,-0.0153908589854836,0.0,0.0,0.0,-0.0079021630808711,60.0,5.406813621520996,-0.0,-6.460081181103305e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,9.410247002961114e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.909462823998184e-05,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,7.319109136005864e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.909444634104148e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0004700586432591,284.6791076660156,294.1499938964844,292.27667236328125,285.4490966796875,294.2131652832031,292.4893798828125,284.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027362732216,6.183921819058469e-09,0.0010027301032096,-0.0152531592175364,0.0,0.0,0.0,-0.0078761046752333,60.0,5.361096382141113,-0.0,-6.454293099977805e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,9.410247002961114e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.909462823998184e-05,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,7.319109136005864e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.909444634104148e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0004700586432591,284.6791076660156,294.1499938964844,292.27667236328125,285.4490966796875,294.2131652832031,292.4893798828125,284.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027362732216,6.183921819058469e-09,0.0010027301032096,-0.0152531592175364,0.0,0.0,0.0,-0.0078761046752333,60.0,5.361096382141113,-0.0,-6.454293099977805e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.407586912857369e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.906661580316722e-05,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,7.317040581256151e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,9.906643390422688e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,0.0004699258133769,284.6762084960937,294.1499938964844,292.2200012207031,285.4242248535156,294.1782531738281,292.43505859375,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024517541751,6.1506577608838606e-09,0.001002445584163,-0.0151660209521651,0.0,0.0,0.0,-0.0078596137464046,60.0,5.316235065460205,-0.0,-6.450630962717696e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.407586912857369e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.906661580316722e-05,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,7.317040581256151e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,9.906643390422688e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,0.0004699258133769,284.6762084960937,294.1499938964844,292.2200012207031,285.4242248535156,294.1782531738281,292.43505859375,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024517541751,6.1506577608838606e-09,0.001002445584163,-0.0151660209521651,0.0,0.0,0.0,-0.0078596137464046,60.0,5.316235065460205,-0.0,-6.450630962717696e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.406954632140696e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.905995102599265e-05,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,7.316547998925671e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.905976912705228e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,0.000469894206617,284.6747741699219,294.1499938964844,292.1916809082031,285.4117126464844,294.16064453125,292.40777587890625,284.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023837676271,6.142713004919642e-09,0.0010023775976151,-0.0151452096179127,0.0,0.0,0.0,-0.0078556751832365,60.0,5.294242858886719,-0.0,-6.449756995152711e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.406808385392652e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,9.905841579893604e-05,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,7.31643449398689e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,9.905823389999568e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,0.0004698869306594,284.6733703613281,294.1499938964844,292.163330078125,285.3992004394531,294.1429138183594,292.38037109375,284.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023677023127,6.140833175294347e-09,0.0010023615323007,-0.0151402847841382,0.0,0.0,0.0,-0.0078547429293394,60.0,5.27252197265625,-0.0,-6.449550227216605e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,9.408193727722391e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,9.907300409395248e-05,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,7.31751206330955e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.907282947096974e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,0.0004699561977759,284.67059326171875,294.1499938964844,292.1066589355469,285.3739929199219,294.10723876953125,292.3252258300781,284.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025142692029,6.157977683329818e-09,0.0010025080991908,-0.0151851968839764,0.0,0.0,0.0,-0.0078632421791553,60.0,5.22997522354126,-0.0,-6.451436718180048e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,9.408193727722391e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,9.907300409395248e-05,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,7.31751206330955e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.907282947096974e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,0.0004699561977759,284.67059326171875,294.1499938964844,292.1066589355469,285.3739929199219,294.10723876953125,292.3252258300781,284.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025142692029,6.157977683329818e-09,0.0010025080991908,-0.0151851968839764,0.0,0.0,0.0,-0.0078632421791553,60.0,5.22997522354126,-0.0,-6.451436718180048e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,9.412226791027932e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,9.911546658258884e-05,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,7.320648001041263e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.911529195960612e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,0.0004701576544903,284.6678466796875,294.1499938964844,292.04998779296875,285.3486022949219,294.07110595703125,292.2693176269531,284.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029427940025,6.208104696980854e-09,0.0010029366239905,-0.0153165077790617,0.0,0.0,0.0,-0.0078880907967686,60.0,5.1888813972473145,-0.0,-6.456955503608698e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,9.412226791027932e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,9.911546658258884e-05,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,7.320648001041263e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.911529195960612e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,0.0004701576544903,284.6678466796875,294.1499938964844,292.04998779296875,285.3486022949219,294.07110595703125,292.2693176269531,284.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029427940025,6.208104696980854e-09,0.0010029366239905,-0.0153165077790617,0.0,0.0,0.0,-0.0078880907967686,60.0,5.1888813972473145,-0.0,-6.456955503608698e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.420311835128814e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.920060983859004e-05,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,7.326936611207202e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.920043521560729e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,0.0004705615865532,284.6651611328125,294.1499938964844,291.9930114746094,285.3231201171875,294.0346374511719,292.2125549316406,284.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038032196462,6.308728650594729e-09,0.0010037969332188,-0.0155800972133874,0.0,0.0,0.0,-0.0079379715025424,60.0,5.149426937103272,-0.0,-6.46804068082929e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.420311835128814e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.920060983859004e-05,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,7.326936611207202e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.920043521560729e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,0.0004705615865532,284.6651611328125,294.1499938964844,291.9930114746094,285.3231201171875,294.0346374511719,292.2125549316406,284.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038032196462,6.308728650594729e-09,0.0010037969332188,-0.0155800972133874,0.0,0.0,0.0,-0.0079379715025424,60.0,5.149426937103272,-0.0,-6.46804068082929e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
