time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258180,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.434563253307716e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,9.935068374034016e-05,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,7.338020077440888e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.935050911735745e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.00047127349535,284.6625366210937,294.1499938964844,291.9354248046875,285.29766845703125,293.9977111816406,292.1543273925781,284.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053205769509,6.486181369780297e-09,0.0010053140576928,-0.0160449333488941,0.0,0.0,0.0,-0.0080259386450052,60.0,5.112482070922852,-0.0,-6.487612580485802e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.434563253307716e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,9.935068374034016e-05,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,7.338020077440888e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.935050911735745e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.00047127349535,284.6625366210937,294.1499938964844,291.9354248046875,285.29766845703125,293.9977111816406,292.1543273925781,284.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053205769509,6.486181369780297e-09,0.0010053140576928,-0.0160449333488941,0.0,0.0,0.0,-0.0080259386450052,60.0,5.112482070922852,-0.0,-6.487612580485802e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.443834278499708e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,9.944830526364969e-05,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,7.345231279032305e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.944813791662456e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,0.0004717365955002,284.6612548828125,294.1499938964844,291.90643310546875,285.28497314453125,293.9791259765625,292.1245422363281,284.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063078952953,6.601638791181585e-09,0.0010063012596219,-0.0163473691791296,0.0,0.0,0.0,-0.0080831721425056,60.0,5.095026016235352,-0.0,-6.500362559336281e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,9.454778773942962e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.956355643225834e-05,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,7.353743421845138e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,9.95633890852332e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,0.0004722833109553,284.65997314453125,294.1499938964844,291.8772888183594,285.27227783203125,293.9603881835937,292.0942687988281,284.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074734454974,6.737947977342173e-09,0.0010074666934087,-0.0167044196277856,0.0,0.0,0.0,-0.0081507433205842,60.0,5.078256130218506,-0.0,-6.515431749676281e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,9.481461165705696e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.984453208744526e-05,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,7.374495908152312e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,9.984436474042012e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0004736161790788,284.65740966796875,294.1499938964844,291.8187255859375,285.2469482421875,293.922607421875,292.0321044921875,284.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103154927492,7.070293239763714e-09,0.0010103083914145,-0.0175749398767948,0.0,0.0,0.0,-0.0083154933527112,60.0,5.046853542327881,-0.0,-6.552245679358748e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,9.481461165705696e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.984453208744526e-05,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,7.374495908152312e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,9.984436474042012e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0004736161790788,284.65740966796875,294.1499938964844,291.8187255859375,285.2469482421875,293.922607421875,292.0321044921875,284.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103154927492,7.070293239763714e-09,0.0010103083914145,-0.0175749398767948,0.0,0.0,0.0,-0.0083154933527112,60.0,5.046853542327881,-0.0,-6.552245679358748e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.514406701782718e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,0.0001001914570224,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,7.400119648082182e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,0.0001001912969513,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,0.0004752618842758,284.6549377441406,294.1499938964844,291.7597351074219,285.2216491699219,293.88433837890625,291.9676208496094,284.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138248326256,7.480669417248011e-09,0.001013817382045,-0.0186497960239648,0.0,0.0,0.0,-0.0085189258679747,60.0,5.018409252166748,-0.0,-6.597845469968888e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.514406701782718e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,0.0001001914570224,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,7.400119648082182e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,0.0001001912969513,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,0.0004752618842758,284.6549377441406,294.1499938964844,291.7597351074219,285.2216491699219,293.88433837890625,291.9676208496094,284.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138248326256,7.480669417248011e-09,0.001013817382045,-0.0186497960239648,0.0,0.0,0.0,-0.0085189258679747,60.0,5.018409252166748,-0.0,-6.597845469968888e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,9.553541167406364e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0001006035672617,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.430557889165357e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,0.0001006033999146,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,0.0004772167594637,284.6524963378906,294.1499938964844,291.7004089355469,285.1963806152344,293.8454895019531,291.9006652832031,284.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179937817156,7.968173676431434e-09,0.0010179858654737,-0.019926581531763,0.0,0.0,0.0,-0.008760591968894,60.0,4.992932319641113,-0.0,-6.652221173908401e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,9.553541167406364e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0001006035672617,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.430557889165357e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,0.0001006033999146,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,0.0004772167594637,284.6524963378906,294.1499938964844,291.7004089355469,285.1963806152344,293.8454895019531,291.9006652832031,284.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179937817156,7.968173676431434e-09,0.0010179858654737,-0.019926581531763,0.0,0.0,0.0,-0.008760591968894,60.0,4.992932319641113,-0.0,-6.652221173908401e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,9.597882308298722e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,0.0001010704945656,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,7.465044473065063e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,0.0001010703344945,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0004794317064806,284.65008544921875,294.1499938964844,291.64080810546875,285.17120361328125,293.8061218261719,291.83184814453125,284.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022717449814,8.520545158319237e-09,0.0010227089514955,-0.021373139694333,0.0,0.0,0.0,-0.009034413844347,60.0,4.9697465896606445,-0.0,-6.714101630223014e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,9.597882308298722e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,0.0001010704945656,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,7.465044473065063e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,0.0001010703344945,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0004794317064806,284.65008544921875,294.1499938964844,291.64080810546875,285.17120361328125,293.8061218261719,291.83184814453125,284.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022717449814,8.520545158319237e-09,0.0010227089514955,-0.021373139694333,0.0,0.0,0.0,-0.009034413844347,60.0,4.9697465896606445,-0.0,-6.714101630223014e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.621578647056594e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,0.0001013200308079,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,7.483475201297551e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.0001013198707369,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,0.000480615417473,284.6488952636719,294.1499938964844,291.6109313964844,285.1586608886719,293.7862243652344,291.7968444824219,284.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252419160678,8.815750796031807e-09,0.0010252331849187,-0.0221461746841669,0.0,0.0,0.0,-0.0091807534918189,60.0,4.95888090133667,-0.0,-6.747289660324898e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.646199032431468e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,0.0001015792950056,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,7.50262406654656e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0001015791349345,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0004818452580366,284.6477355957031,294.1499938964844,291.5810241699219,285.1460876464844,293.7662048339844,291.7615661621094,284.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278648696839,9.122461896993173e-09,0.0010278557892888,-0.0229492988437414,0.0,0.0,0.0,-0.0093327974900603,60.0,4.948456287384033,-0.0,-6.78185827496236e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.696776396594942e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,0.0001021119023789,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,7.541962258983403e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0001021117423078,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.0004843717324547,284.6454162597656,294.1499938964844,291.5210876464844,285.1210632324219,293.7257080078125,291.6904296875,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103325326927,9.752550766961576e-09,0.001033243490383,-0.0245990455150604,0.0,0.0,0.0,-0.00964514631778,60.0,4.928308010101318,-0.0,-6.853149869812114e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.696776396594942e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,0.0001021119023789,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,7.541962258983403e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0001021117423078,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.0004843717324547,284.6454162597656,294.1499938964844,291.5210876464844,285.1210632324219,293.7257080078125,291.6904296875,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103325326927,9.752550766961576e-09,0.001033243490383,-0.0245990455150604,0.0,0.0,0.0,-0.00964514631778,60.0,4.928308010101318,-0.0,-6.853149869812114e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.747209696797654e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,0.0001026429818011,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,7.581187674077228e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,0.0001026428217301,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,0.0004868909891229,284.64312744140625,294.1499938964844,291.46112060546875,285.0960998535156,293.6846923828125,291.619140625,284.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386263020336,1.0380841963808509e-08,0.00103861594107,-0.0262438897043466,0.0,0.0,0.0,-0.0099566038697958,60.0,4.908308506011963,-0.0,-6.924609152747507e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.747209696797654e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,0.0001026429818011,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,7.581187674077228e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,0.0001026428217301,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,0.0004868909891229,284.64312744140625,294.1499938964844,291.46112060546875,285.0960998535156,293.6846923828125,291.619140625,284.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386263020336,1.0380841963808509e-08,0.00103861594107,-0.0262438897043466,0.0,0.0,0.0,-0.0099566038697958,60.0,4.908308506011963,-0.0,-6.924609152747507e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,9.79721371550113e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,0.0001031695501296,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,7.620079850312322e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,0.0001031693900586,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,0.0004893888253718,284.6408996582031,294.1499938964844,291.401123046875,285.0711975097656,293.64312744140625,291.5482788085937,284.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439533507451,1.1003788102925682e-08,0.0010439422912895,-0.0278745330870151,0.0,0.0,0.0,-0.0102654108777642,60.0,4.8875226974487305,-0.0,-6.995826140610006e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,9.79721371550113e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,0.0001031695501296,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,7.620079850312322e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,0.0001031693900586,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,0.0004893888253718,284.6408996582031,294.1499938964844,291.401123046875,285.0711975097656,293.64312744140625,291.5482788085937,284.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439533507451,1.1003788102925682e-08,0.0010439422912895,-0.0278745330870151,0.0,0.0,0.0,-0.0102654108777642,60.0,4.8875226974487305,-0.0,-6.995826140610006e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.837387915467843e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0001035926034091,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,7.651326450286433e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0001035924433381,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0004913955926895,284.63873291015625,294.1499938964844,291.3411865234375,285.0464172363281,293.6009521484375,291.4784240722656,284.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482345242053,1.1504259767036729e-08,0.0010482229990884,-0.0291844252496957,0.0,0.0,0.0,-0.010513512417674,60.0,4.865184307098389,-0.0,-7.053304784676584e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.837387915467843e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0001035926034091,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,7.651326450286433e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0001035924433381,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0004913955926895,284.63873291015625,294.1499938964844,291.3411865234375,285.0464172363281,293.6009521484375,291.4784240722656,284.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482345242053,1.1504259767036729e-08,0.0010482229990884,-0.0291844252496957,0.0,0.0,0.0,-0.010513512417674,60.0,4.865184307098389,-0.0,-7.053304784676584e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,9.840635175351052e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,0.000103626793134,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,7.653851207578555e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0001036266403389,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004915578174404,284.6376647949219,294.1499938964844,291.311279296875,285.0340881347656,293.5797119140625,291.4446105957031,284.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485805105417,1.1544663891527309e-08,0.0010485689854249,-0.0292901676148176,0.0,0.0,0.0,-0.0105335442349314,60.0,4.848559379577637,-0.0,-7.057955286882135e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.832529758568852e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,0.0001035414461512,299.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,7.647547317901626e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,0.0001035412860801,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,0.0004911529831588,284.6365966796875,294.1499938964844,291.2814025878906,285.0217590332031,293.55841064453125,291.41180419921875,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477170580998,1.1443617609074865e-08,0.0010477055329829,-0.0290257111191749,0.0,0.0,0.0,-0.010483456775546,60.0,4.827111721038818,-0.0,-7.04632725501142e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,9.812955977395176e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,0.000103335318272,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,7.632323104189709e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0001033351654768,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0004901752690784,284.634521484375,294.1499938964844,291.2218322753906,284.9971923828125,293.515625,291.3487548828125,284.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456304298713,1.1199613680901166e-08,0.0010456192540004,-0.0283870846033096,0.0,0.0,0.0,-0.0103624984622001,60.0,4.776129722595215,-0.0,-7.018287817572856e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,9.812955977395176e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,0.000103335318272,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,7.632323104189709e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0001033351654768,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0004901752690784,284.634521484375,294.1499938964844,291.2218322753906,284.9971923828125,293.515625,291.3487548828125,284.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456304298713,1.1199613680901166e-08,0.0010456192540004,-0.0283870846033096,0.0,0.0,0.0,-0.0103624984622001,60.0,4.776129722595215,-0.0,-7.018287817572856e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.783923451323062e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.000103029589809,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,7.609741442138329e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0001030294370139,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,0.0004887250834144,284.6325378417969,294.1499938964844,291.1625061035156,284.9727783203125,293.47265625,291.28826904296875,284.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425363434478,1.083775114096852e-08,0.0010425255168229,-0.0274399276822805,0.0,0.0,0.0,-0.0101831182837486,60.0,4.719869136810303,-0.0,-6.976808464287387e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.783923451323062e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.000103029589809,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,7.609741442138329e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0001030294370139,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,0.0004887250834144,284.6325378417969,294.1499938964844,291.1625061035156,284.9727783203125,293.47265625,291.28826904296875,284.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425363434478,1.083775114096852e-08,0.0010425255168229,-0.0274399276822805,0.0,0.0,0.0,-0.0101831182837486,60.0,4.719869136810303,-0.0,-6.976808464287387e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,9.743961709318684e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0001026087702484,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,7.57866000640206e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001026086247293,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,0.000486728909891,284.6305847167969,294.1499938964844,291.103515625,284.948486328125,293.4295349121094,291.2303466796875,284.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382775217294,1.0339715750262712e-08,0.0010382672771811,-0.0261362250894308,0.0,0.0,0.0,-0.0099362321197986,60.0,4.658381938934326,-0.0,-6.919919570691492e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,9.743961709318684e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0001026087702484,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,7.57866000640206e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001026086247293,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,0.000486728909891,284.6305847167969,294.1499938964844,291.103515625,284.948486328125,293.4295349121094,291.2303466796875,284.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382775217294,1.0339715750262712e-08,0.0010382672771811,-0.0261362250894308,0.0,0.0,0.0,-0.0099362321197986,60.0,4.658381938934326,-0.0,-6.919919570691492e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.696216875454412e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,0.0001021059870254,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,7.54152424633503e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001021058415062,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,0.0004843439965043,284.6286926269531,294.1499938964844,291.044921875,284.9243469238281,293.3863220214844,291.1748046875,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331893572583,9.744702822445106e-09,0.0010331795783713,-0.0245784930884838,0.0,0.0,0.0,-0.0096412720158696,60.0,4.593056678771973,-0.0,-6.852259559764208e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.696216875454412e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,0.0001021059870254,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,7.54152424633503e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001021058415062,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,0.0004843439965043,284.6286926269531,294.1499938964844,291.044921875,284.9243469238281,293.3863220214844,291.1748046875,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331893572583,9.744702822445106e-09,0.0010331795783713,-0.0245784930884838,0.0,0.0,0.0,-0.0096412720158696,60.0,4.593056678771973,-0.0,-6.852259559764208e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,9.67056112131104e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0001018358234432,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.0,0.0,7.521569932578132e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,0.0001018356779241,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004830624675378,284.6277770996094,294.1499938964844,291.01580810546875,284.9123229980469,293.3646850585937,291.1477966308594,284.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304552270099,9.424987013062493e-09,0.0010304457973688,-0.0237414129078388,0.0,0.0,0.0,-0.0094827823340892,60.0,4.559497833251953,-0.0,-6.816041064894307e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,9.644415695220232e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,0.0001015604939311,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,7.50123435864225e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,0.000101560348412,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0004817564622499,284.6268920898437,294.1499938964844,290.9867858886719,284.9003601074219,293.3430480957031,291.1213684082031,284.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027668826282,9.09915964797392e-09,0.0010276597458869,-0.0228882785886526,0.0,0.0,0.0,-0.0093212621286511,60.0,4.525632858276367,-0.0,-6.779228556297312e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,9.592354035703464e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.0001010122578009,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,7.460741471732035e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,0.0001010121195577,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,0.0004791559185832,284.6251220703125,294.1499938964844,290.92919921875,284.8765563964844,293.2997741699219,291.0698547363281,284.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022120588459,8.450383504055026e-09,0.0010221120901405,-0.0211894046515226,0.0,0.0,0.0,-0.0089996494352817,60.0,4.457954406738281,-0.0,-6.706225263997112e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,9.592354035703464e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.0001010122578009,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,7.460741471732035e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,0.0001010121195577,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,0.0004791559185832,284.6251220703125,294.1499938964844,290.92919921875,284.8765563964844,293.2997741699219,291.0698547363281,284.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022120588459,8.450383504055026e-09,0.0010221120901405,-0.0211894046515226,0.0,0.0,0.0,-0.0089996494352817,60.0,4.457954406738281,-0.0,-6.706225263997112e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,9.543015039525926e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,0.0001004926962195,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,7.422366616083309e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0001004925579763,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0004766913771163,284.6234130859375,294.1499938964844,290.8722229003906,284.8529663085937,293.2564392089844,291.02008056640625,284.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168622247874,7.835530446698158e-09,0.0010168544249609,-0.019579192623496,0.0,0.0,0.0,-0.008694851770997,60.0,4.391579627990723,-0.0,-6.637404226239596e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,9.543015039525926e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,0.0001004926962195,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,7.422366616083309e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0001004925579763,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0004766913771163,284.6234130859375,294.1499938964844,290.8722229003906,284.8529663085937,293.2564392089844,291.02008056640625,284.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168622247874,7.835530446698158e-09,0.0010168544249609,-0.019579192623496,0.0,0.0,0.0,-0.008694851770997,60.0,4.391579627990723,-0.0,-6.637404226239596e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.498623694526032e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0001000252304947,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,7.387839286820963e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0001000250922515,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,0.0004744739562738,284.6217956542969,294.1499938964844,290.8158874511719,284.8295593261719,293.2131042480469,290.97186279296875,284.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121312225237,7.282331182523194e-09,0.0010121238883584,-0.0181303136050701,0.0,0.0,0.0,-0.0084206173196434,60.0,4.327927589416504,-0.0,-6.575786670737216e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
