time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260520,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.498623694526032e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0001000252304947,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,7.387839286820963e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0001000250922515,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,0.0004744739562738,284.6217956542969,294.1499938964844,290.8158874511719,284.8295593261719,293.2131042480469,290.97186279296875,284.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121312225237,7.282331182523194e-09,0.0010121238883584,-0.0181303136050701,0.0,0.0,0.0,-0.0084206173196434,60.0,4.327927589416504,-0.0,-6.575786670737216e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,9.460377623327076e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.962246986106038e-05,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,7.358092261711136e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.962233889382333e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,0.000472563522635,284.6202087402344,294.1499938964844,290.76031494140625,284.806396484375,293.1697082519531,290.9247741699219,284.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080548236146,6.805699115375319e-09,0.0010080479551106,-0.0168818812817335,0.0,0.0,0.0,-0.0081843389198184,60.0,4.267513751983643,-0.0,-6.52292797553855e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,9.460377623327076e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.962246986106038e-05,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,7.358092261711136e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.962233889382333e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,0.000472563522635,284.6202087402344,294.1499938964844,290.76031494140625,284.806396484375,293.1697082519531,290.9247741699219,284.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080548236146,6.805699115375319e-09,0.0010080479551106,-0.0168818812817335,0.0,0.0,0.0,-0.0081843389198184,60.0,4.267513751983643,-0.0,-6.52292797553855e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,9.44390703807585e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,9.944903285941108e-05,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,7.345281483139843e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,9.944890189217404e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,0.0004717408155556,284.61944580078125,294.1499938964844,290.7328186035156,284.7948913574219,293.1479797363281,290.901611328125,284.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062992805615,6.600441082582621e-09,0.0010062927613034,-0.0163442306220531,0.0,0.0,0.0,-0.0080825872719287,60.0,4.238838195800781,-0.0,-6.50023039838743e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,9.428836347069593e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,9.929032239597292e-05,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,7.333559187827632e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,9.929019142873584e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,0.0004709879867732,284.6186828613281,294.1499938964844,290.7055358886719,284.783447265625,293.1262512207031,290.8785705566406,284.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046928655356,6.412615327633375e-09,0.0010046864626929,-0.0158522278070449,0.0,0.0,0.0,-0.007989477366209,60.0,4.210947036743164,-0.0,-6.47949534027248e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.404039155924691e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,9.902920282911508e-05,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,7.314272806979716e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,9.902907186187804e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0004697493568528,284.6172180175781,294.1499938964844,290.651611328125,284.7607727050781,293.0827331542969,290.8329162597656,284.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020497720688,6.103570093785038e-09,0.0010020436020568,-0.0150426710024476,0.0,0.0,0.0,-0.0078362748026847,60.0,4.158173561096191,-0.0,-6.445449685088533e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.404039155924691e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,9.902920282911508e-05,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,7.314272806979716e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,9.902907186187804e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0004697493568528,284.6172180175781,294.1499938964844,290.651611328125,284.7607727050781,293.0827331542969,290.8329162597656,284.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020497720688,6.103570093785038e-09,0.0010020436020568,-0.0150426710024476,0.0,0.0,0.0,-0.0078362748026847,60.0,4.158173561096191,-0.0,-6.445449685088533e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,9.385752491652966e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.88366300589405e-05,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,7.300049037439749e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,9.883649909170344e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,0.0004688359040301,284.6158142089844,294.1499938964844,290.5986022949219,284.7383728027344,293.0391540527344,290.7875061035156,284.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001001646742,5.875635089580555e-09,0.0010000943439081,-0.0144455665722489,0.0,0.0,0.0,-0.0077232811599969,60.0,4.109232425689697,-0.0,-6.420396658768368e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,9.385752491652966e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.88366300589405e-05,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,7.300049037439749e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,9.883649909170344e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,0.0004688359040301,284.6158142089844,294.1499938964844,290.5986022949219,284.7383728027344,293.0391540527344,290.7875061035156,284.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001001646742,5.875635089580555e-09,0.0010000943439081,-0.0144455665722489,0.0,0.0,0.0,-0.0077232811599969,60.0,4.109232425689697,-0.0,-6.420396658768368e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,9.373323700856416e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.870575013337656e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,7.290382927749306e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,9.870562644209711e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,0.0004682151193264,284.61444091796875,294.1499938964844,290.546630859375,284.7162780761719,292.9954833984375,290.7420349121094,284.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987750090658,5.720700357869646e-09,0.000998769304715,-0.0140396878123283,0.0,0.0,0.0,-0.0076464754529297,60.0,4.063751220703125,-0.0,-6.403395502729836e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,9.373323700856416e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.870575013337656e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,7.290382927749306e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,9.870562644209711e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,0.0004682151193264,284.61444091796875,294.1499938964844,290.546630859375,284.7162780761719,292.9954833984375,290.7420349121094,284.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987750090658,5.720700357869646e-09,0.000998769304715,-0.0140396878123283,0.0,0.0,0.0,-0.0076464754529297,60.0,4.063751220703125,-0.0,-6.403395502729836e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,9.365848382003604e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,9.86270242719911e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,7.28456798242405e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,9.862690058071166e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,0.0004678417171817,284.6131286621094,294.1499938964844,290.4956970214844,284.6944885253906,292.9516906738281,290.6962890625,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979775641113,5.627472710045822e-09,0.0009979719761759,-0.0137954577803611,0.0,0.0,0.0,-0.007600259501487,60.0,4.02155065536499,-0.0,-6.393176477104134e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,9.365848382003604e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,9.86270242719911e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,7.28456798242405e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,9.862690058071166e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,0.0004678417171817,284.6131286621094,294.1499938964844,290.4956970214844,284.6944885253906,292.9516906738281,290.6962890625,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979775641113,5.627472710045822e-09,0.0009979719761759,-0.0137954577803611,0.0,0.0,0.0,-0.007600259501487,60.0,4.02155065536499,-0.0,-6.393176477104134e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.363581193611026e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.860315185505895e-05,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,7.282804290298373e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,9.860302816377951e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,0.0004677284741774,284.61248779296875,294.1499938964844,290.4706726074219,284.6837158203125,292.9297790527344,290.6732482910156,284.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977356530725,5.5991833391999535e-09,0.0009977299487218,-0.0137213468551635,0.0,0.0,0.0,-0.0075862356461584,60.0,4.001560688018799,-0.0,-6.39007708969075e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.361973206978293e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,9.858622070169076e-05,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,7.281553553184494e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.858609701041132e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,0.0004676481767091,284.6118469238281,294.1499938964844,290.4459228515625,284.67303466796875,292.9078369140625,290.650146484375,284.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975638240575,5.579108730557891e-09,0.0009975582361221,-0.0136687569320201,0.0,0.0,0.0,-0.0075762839987874,60.0,3.982099533081055,-0.0,-6.387877959923571e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.360213880427182e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,9.856768883764744e-05,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,7.280184945557266e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.8567565146368e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,0.000467560312245,284.6106262207031,294.1499938964844,290.3973083496094,284.65191650390625,292.8638916015625,290.60369873046875,284.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973756968975,5.557106330655871e-09,0.000997370108962,-0.013611115515232,0.0,0.0,0.0,-0.0075653768144547,60.0,3.9446823596954346,-0.0,-6.38546850950661e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.360213880427182e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,9.856768883764744e-05,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,7.280184945557266e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.8567565146368e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,0.000467560312245,284.6106262207031,294.1499938964844,290.3973083496094,284.65191650390625,292.8638916015625,290.60369873046875,284.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973756968975,5.557106330655871e-09,0.000997370108962,-0.013611115515232,0.0,0.0,0.0,-0.0075653768144547,60.0,3.9446823596954346,-0.0,-6.38546850950661e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.359316027257591e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.85582373687066e-05,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,7.279486453626305e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.855811367742716e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,0.0004675154923461,284.60943603515625,294.1499938964844,290.3500061035156,284.63116455078125,292.81988525390625,290.55712890625,284.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997279305011,5.5458406755803935e-09,0.0009972737170755,-0.0135816037654876,0.0,0.0,0.0,-0.0075597921386361,60.0,3.9088003635406494,-0.0,-6.384235007317329e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.359316027257591e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.85582373687066e-05,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,7.279486453626305e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.855811367742716e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,0.0004675154923461,284.60943603515625,294.1499938964844,290.3500061035156,284.63116455078125,292.81988525390625,290.55712890625,284.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997279305011,5.5458406755803935e-09,0.0009972737170755,-0.0135816037654876,0.0,0.0,0.0,-0.0075597921386361,60.0,3.9088003635406494,-0.0,-6.384235007317329e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,9.358784882351756e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.855263488134368e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,7.279073179233819e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,9.855251846602188e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,0.0004674889787565,284.6083068847656,294.1499938964844,290.3039855957031,284.60858154296875,292.7758483886719,290.5106506347656,284.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972220286726,5.539142478028225e-09,0.0009972164407372,-0.0135640548542141,0.0,0.0,0.0,-0.0075564715079963,60.0,3.874110460281372,-0.0,-6.383501727214026e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,9.358784882351756e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.855263488134368e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,7.279073179233819e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,9.855251846602188e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,0.0004674889787565,284.6083068847656,294.1499938964844,290.3039855957031,284.60858154296875,292.7758483886719,290.5106506347656,284.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972220286726,5.539142478028225e-09,0.0009972164407372,-0.0135640548542141,0.0,0.0,0.0,-0.0075564715079963,60.0,3.874110460281372,-0.0,-6.383501727214026e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.359036630485208e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.855529060587288e-05,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,7.279268902493641e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.855517419055104e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,0.0004675015807151,284.60723876953125,294.1499938964844,290.2592468261719,284.5820617675781,292.7317810058594,290.46441650390625,284.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972481057047,5.5422035849517215e-09,0.0009972426341846,-0.0135720744729042,0.0,0.0,0.0,-0.0075579886324703,60.0,3.840577363967896,-0.0,-6.383837103385305e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.359036630485208e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.855529060587288e-05,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,7.279268902493641e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.855517419055104e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,0.0004675015807151,284.60723876953125,294.1499938964844,290.2592468261719,284.5820617675781,292.7317810058594,290.46441650390625,284.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972481057047,5.5422035849517215e-09,0.0009972426341846,-0.0135720744729042,0.0,0.0,0.0,-0.0075579886324703,60.0,3.840577363967896,-0.0,-6.383837103385305e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.359827527077869e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.85636143013835e-05,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,7.279883720912039e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,9.856349788606168e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,0.0004675410746131,284.606689453125,294.1499938964844,290.2373352050781,284.56744384765625,292.7097473144531,290.44140625,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973319247364,5.5520130715080995e-09,0.0009973264532163,-0.0135977733880281,0.0,0.0,0.0,-0.0075628510676324,60.0,3.824331283569336,-0.0,-6.384910733459037e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.361250704387204e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,9.857860277406873e-05,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,7.280990394065157e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,9.857848635874689e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,0.0004676121752709,284.6061706542969,294.1499938964844,290.2156982421875,284.552001953125,292.6877136230469,290.4184875488281,284.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974832646548,5.569707361985365e-09,0.0009974776767194,-0.0136441281065344,0.0,0.0,0.0,-0.0075716227293014,60.0,3.8084325790405273,-0.0,-6.386848383499455e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,9.366992890136316e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.863906598184258e-05,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,7.285456376848742e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,9.863894956652076e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,0.0004678990226238,284.6051940917969,294.1499938964844,290.1732788085937,284.5186462402344,292.6436462402344,290.3727111816406,284.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980943286791,5.641174194437326e-09,0.0009980886243283,-0.0138313518837094,0.0,0.0,0.0,-0.0076070497743785,60.0,3.778152465820313,-0.0,-6.394677853904795e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,9.366992890136316e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.863906598184258e-05,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,7.285456376848742e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,9.863894956652076e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,0.0004678990226238,284.6051940917969,294.1499938964844,290.1732788085937,284.5186462402344,292.6436462402344,290.3727111816406,284.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980943286791,5.641174194437326e-09,0.0009980886243283,-0.0138313518837094,0.0,0.0,0.0,-0.0076070497743785,60.0,3.778152465820313,-0.0,-6.394677853904795e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,9.37257646000944e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,9.86978629953228e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,7.289799395948648e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,9.869775385595858e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,0.0004681779537349,284.6046447753906,294.1499938964844,290.1499938964844,284.4986877441406,292.61895751953125,290.3470458984375,284.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986888617277,5.7107016893098725e-09,0.0009986831573769,-0.0140134943649172,0.0,0.0,0.0,-0.0076415156945586,60.0,3.762373685836792,-0.0,-6.402299135288558e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,9.378073445986956e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,9.875575051410124e-05,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,7.294074748642743e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,9.87556340987794e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,0.0004684525483753,284.6042175292969,294.1499938964844,290.1319580078125,284.4823913574219,292.5995788574219,290.3268737792969,284.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992741979658,5.779158041008259e-09,0.0009992683771997,-0.0141928289085626,0.0,0.0,0.0,-0.0076754502952098,60.0,3.7504847049713135,-0.0,-6.409807440377335e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.395971574122086e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.894422692013904e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,7.307995110750198e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.894411778077485e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,0.0004693466471508,284.6033020019531,294.1499938964844,290.09161376953125,284.4434814453125,292.55548095703125,290.28057861328125,284.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011804988607,6.002089047996151e-09,0.001001174445264,-0.0147768314927816,0.0,0.0,0.0,-0.007785961497575,60.0,3.725741624832153,-0.0,-6.434289900880685e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.395971574122086e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.894422692013904e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,7.307995110750198e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.894411778077485e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,0.0004693466471508,284.6033020019531,294.1499938964844,290.09161376953125,284.4434814453125,292.55548095703125,290.28057861328125,284.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011804988607,6.002089047996151e-09,0.001001174445264,-0.0147768314927816,0.0,0.0,0.0,-0.007785961497575,60.0,3.725741624832153,-0.0,-6.434289900880685e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.421924914931878e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,9.9217526440043e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,7.328180799959227e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.92174173006788e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,0.0004706430772785,284.6024475097656,294.1499938964844,290.0521850585937,284.4022216796875,292.5113830566406,290.23358154296875,284.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039448970928,6.32537444644754e-09,0.0010039386106655,-0.0156237008050084,0.0,0.0,0.0,-0.0079462202265858,60.0,3.7044870853424072,-0.0,-6.469875302173024e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.421924914931878e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,9.9217526440043e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,7.328180799959227e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.92174173006788e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,0.0004706430772785,284.6024475097656,294.1499938964844,290.0521850585937,284.4022216796875,292.5113830566406,290.23358154296875,284.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039448970928,6.32537444644754e-09,0.0010039386106655,-0.0156237008050084,0.0,0.0,0.0,-0.0079462202265858,60.0,3.7044870853424072,-0.0,-6.469875302173024e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,9.438333654543384e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,9.939031588146464e-05,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,7.340942829614505e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,9.939020674210042e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,0.0004714627284556,284.6020202636719,294.1499938964844,290.0328063964844,284.3808288574219,292.4892883300781,290.209716796875,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056928731501,6.5297811602249575e-09,0.001005686353892,-0.0161591414362192,0.0,0.0,0.0,-0.008047548122704,60.0,3.6953632831573486,-0.0,-6.492425796977841e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.456903353566304e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,9.958586451830342e-05,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,7.355386333074421e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.95857553789392e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0004723903257399,284.6015930175781,294.1499938964844,290.0136413574219,284.35894775390625,292.4672241210937,290.18560791015625,284.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076711187139,6.761116555509261e-09,0.0010076643666252,-0.0167651046067476,0.0,0.0,0.0,-0.0081622265279293,60.0,3.687071323394776,-0.0,-6.517994677324168e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.501333261141554e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,0.0001000537304207,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,7.389942766167223e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,0.0001000536212814,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,0.0004746096965391,284.6007995605469,294.1499938964844,289.97589111328125,284.3139343261719,292.4229736328125,290.1366271972656,284.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124043328687,7.314614691722454e-09,0.0010123969987034,-0.0182148739695549,0.0,0.0,0.0,-0.0084366062656044,60.0,3.673595666885376,-0.0,-6.579374911552804e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.501333261141554e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,0.0001000537304207,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,7.389942766167223e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,0.0001000536212814,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,0.0004746096965391,284.6007995605469,294.1499938964844,289.97589111328125,284.3139343261719,292.4229736328125,290.1366271972656,284.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124043328687,7.314614691722454e-09,0.0010123969987034,-0.0182148739695549,0.0,0.0,0.0,-0.0084366062656044,60.0,3.673595666885376,-0.0,-6.579374911552804e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,9.554981807013974e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,0.0001006186794256,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,7.431669655488804e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0001006185702863,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0004772895772475,284.6000671386719,294.1499938964844,289.9389038085937,284.2674865722656,292.3786315917969,290.0868225097656,284.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181199759244,7.982986716115192e-09,0.0010181119432672,-0.0199653767049312,0.0,0.0,0.0,-0.0087679326534271,60.0,3.664061069488525,-0.0,-6.653877449025458e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,9.554981807013974e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,0.0001006186794256,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,7.431669655488804e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0001006185702863,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0004772895772475,284.6000671386719,294.1499938964844,289.9389038085937,284.2674865722656,292.3786315917969,290.0868225097656,284.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181199759244,7.982986716115192e-09,0.0010181119432672,-0.0199653767049312,0.0,0.0,0.0,-0.0087679326534271,60.0,3.664061069488525,-0.0,-6.653877449025458e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
